time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032340,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8071125149726868,0.3684661388397217,0.3349404335021972,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9414384365081788,0.5837730765342712,0.5548455119132996,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9988579750061036,0.7079867124557495,0.4947329461574554,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8705083727836609,0.4684132039546966,0.4465402364730835,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7107075452804565,0.247990533709526,1.1342816352844238,284.94488525390625,284.95001220703125,299.8500061035156,295.9559326171875,298.0335998535156,297.1944580078125,284.9447937011719,1.0,0.6698595881462097,0.4143482744693756,0.4143482744693756,1.0,1.0,-3.5582377910614014,1.1199798583984375,2.438257932662964,0.3178212940692901,0.8955203890800476,0.8955203890800476,0.0,203.8258056640625,178.0,73433.875,0.0,3809.9189453125,1.0,278.1499938964844,282.9561462402344,298.9568176269531,303.7217712402344,293.1499938964844,293.1499938964844,278.45001220703125,36343.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851597309112549,1.0,0.0,0.0,3.651707649230957,3.6517317295074463,8.89785496838158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.4775390625,0.0,1537.6427001953125,1895.4371337890625,0.0,3264.914306640625,0.905889928340912,1.0,0.0,3.0,1.0,0.0
18032400,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8071125149726868,0.3684661388397217,0.3349404335021972,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9414384365081788,0.5837730765342712,0.5548455119132996,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9988579750061036,0.7079867124557495,0.4947329461574554,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8705083727836609,0.4684132039546966,0.4465402364730835,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7107075452804565,0.247990533709526,1.1342816352844238,284.94488525390625,284.95001220703125,299.8500061035156,295.9559326171875,298.0335998535156,297.1944580078125,284.9447937011719,1.0,0.6698595881462097,0.4143482744693756,0.4143482744693756,1.0,1.0,-3.5582377910614014,1.1199798583984375,2.438257932662964,0.3178212940692901,0.8955203890800476,0.8955203890800476,0.0,203.8258056640625,178.0,73433.875,0.0,3809.9189453125,1.0,278.1499938964844,282.9561462402344,298.9568176269531,303.7217712402344,293.1499938964844,293.1499938964844,278.45001220703125,36343.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851597309112549,1.0,0.0,0.0,3.651707649230957,3.6517317295074463,8.89785496838158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.4775390625,0.0,1537.6427001953125,1895.4371337890625,0.0,3264.914306640625,0.905889928340912,1.0,0.0,3.0,1.0,0.0
18032460,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8166446089744568,0.3681327998638153,0.3342949450016022,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9540016055107116,0.5827851891517639,0.5535467267036438,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,0.7125864624977112,0.4786141216754913,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8813847303390503,0.4681742191314697,0.4459535777568817,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7194749712944031,0.2482223808765411,1.1337307691574097,285.0032043457031,284.95001220703125,299.8191223144531,295.93084716796875,298.03009033203125,297.2052307128906,285.000732421875,1.0,0.6621161699295044,0.4139731228351593,0.4139731228351593,1.0,1.0,-3.5382513999938965,1.1118371486663818,2.426414251327514,0.3144620954990387,0.9736027121543884,0.9736027121543884,0.0,194.0464630126953,181.0,72557.9765625,0.0,3697.357177734375,1.0,278.4423217773437,283.0421447753906,298.9206848144531,303.58984375,293.1499938964844,293.1499938964844,278.1499938964844,33275.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807029128074646,1.0,0.0,0.0,3.7728567123413086,3.772881507873535,9.498037911725988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.8642578125,0.0,1653.12451171875,1895.4371337890625,0.0,3223.16748046875,0.9308297634124756,1.0,0.0,3.0,1.0,0.0
18032520,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8166446089744568,0.3681327998638153,0.3342949450016022,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9540016055107116,0.5827851891517639,0.5535467267036438,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,0.7125864624977112,0.4786141216754913,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8813847303390503,0.4681742191314697,0.4459535777568817,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7194749712944031,0.2482223808765411,1.1337307691574097,285.0032043457031,284.95001220703125,299.8191223144531,295.93084716796875,298.03009033203125,297.2052307128906,285.000732421875,1.0,0.6621161699295044,0.4139731228351593,0.4139731228351593,1.0,1.0,-3.5382513999938965,1.1118371486663818,2.426414251327514,0.3144620954990387,0.9736027121543884,0.9736027121543884,0.0,194.0464630126953,181.0,72557.9765625,0.0,3697.357177734375,1.0,278.4423217773437,283.0421447753906,298.9206848144531,303.58984375,293.1499938964844,293.1499938964844,278.1499938964844,33275.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807029128074646,1.0,0.0,0.0,3.7728567123413086,3.772881507873535,9.498037911725988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.8642578125,0.0,1653.12451171875,1895.4371337890625,0.0,3223.16748046875,0.9308297634124756,1.0,0.0,3.0,1.0,0.0
18032580,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8196401596069336,0.366513580083847,0.3329721093177795,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.958053708076477,0.5804196000099182,0.5514931678771973,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9990000128746032,0.7175326943397522,0.4712168872356415,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.885259211063385,0.4667379558086395,0.4447394013404846,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7225679755210876,0.2476824223995208,1.1315549612045288,284.8934631347656,284.95001220703125,299.7869873046875,295.90594482421875,298.0220947265625,297.21026611328125,284.8945617675781,1.0,0.6580343842506409,0.4135980010032654,0.4135980010032654,1.0,1.0,-3.5211997032165527,1.1047542095184326,2.41644549369812,0.3110663592815399,0.8698697090148926,0.8698697090148926,0.0,189.8042449951172,184.0,72774.484375,0.0,3629.750732421875,1.0,278.15692138671875,282.9205627441406,298.9212951660156,303.6834716796875,293.1499938964844,293.1499938964844,278.45001220703125,38872.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870545625686646,1.0,0.0,0.0,3.650079250335693,3.650103807449341,8.889920763976988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.6953125,0.0,1554.7471923828125,1895.4371337890625,0.0,3282.6513671875,0.9076491594314576,1.0,0.0,3.0,1.0,0.0
18032640,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8196401596069336,0.366513580083847,0.3329721093177795,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.958053708076477,0.5804196000099182,0.5514931678771973,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9990000128746032,0.7175326943397522,0.4712168872356415,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.885259211063385,0.4667379558086395,0.4447394013404846,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7225679755210876,0.2476824223995208,1.1315549612045288,284.8934631347656,284.95001220703125,299.7869873046875,295.90594482421875,298.0220947265625,297.21026611328125,284.8945617675781,1.0,0.6580343842506409,0.4135980010032654,0.4135980010032654,1.0,1.0,-3.5211997032165527,1.1047542095184326,2.41644549369812,0.3110663592815399,0.8698697090148926,0.8698697090148926,0.0,189.8042449951172,184.0,72774.484375,0.0,3629.750732421875,1.0,278.15692138671875,282.9205627441406,298.9212951660156,303.6834716796875,293.1499938964844,293.1499938964844,278.45001220703125,38872.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870545625686646,1.0,0.0,0.0,3.650079250335693,3.650103807449341,8.889920763976988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.6953125,0.0,1554.7471923828125,1895.4371337890625,0.0,3282.6513671875,0.9076491594314576,1.0,0.0,3.0,1.0,0.0
18032700,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8199940919876099,0.3661100566387176,0.3323651254177093,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9585237503051758,0.5796398520469666,0.5504955053329468,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.7200954556465149,0.4697109162807464,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8858086466789246,0.4663140177726745,0.4441230595111847,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7230278849601746,0.2475181370973587,1.1302422285079956,285.0048217773437,284.95001220703125,299.7704772949219,295.8935241699219,298.0194091796875,297.2147521972656,285.0054626464844,1.0,0.6568001508712769,0.4134104251861572,0.4134104251861572,1.0,1.0,-3.515130519866944,1.102080225944519,2.4130501747131348,0.3096846342086792,0.9444326758384703,0.9444326758384703,0.0,188.82550048828125,184.0,71810.53125,0.0,3609.0244140625,1.0,278.40203857421875,283.04986572265625,298.8659973144531,303.4443054199219,293.1499938964844,293.1499938964844,278.45001220703125,34588.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819044828414917,1.0,0.0,0.0,3.6889023780822754,3.688926696777344,9.080036988962092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.0625,0.0,1566.2081298828125,1895.4371337890625,0.0,3234.42626953125,0.9145922064781188,1.0,0.0,3.0,1.0,0.0
18032760,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8203449249267578,0.3657760322093963,0.3320673406124115,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9588881731033324,0.5789562463760376,0.5498457551002502,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.7225088477134705,0.4686500132083893,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8862684965133667,0.4659801423549652,0.4437927603721618,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7234208583831787,0.2474100440740585,1.129658818244934,284.9862670898437,284.95001220703125,299.7536926269531,295.88116455078125,298.01690673828125,297.21923828125,284.9849548339844,1.0,0.65605628490448,0.4133372902870178,0.4133372902870178,1.0,1.0,-3.5116114616394043,1.100610613822937,2.411000967025757,0.3089715838432312,0.9475792050361632,0.9475792050361632,0.0,188.1734161376953,187.0,71845.34375,0.0,3596.529296875,1.0,278.44305419921875,283.0367431640625,298.86456298828125,303.4871826171875,293.1499938964844,293.1499938964844,278.1499938964844,34140.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806155323982239,1.0,0.0,0.0,3.739161252975464,3.7391858100891113,9.329141335001624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11802.380859375,0.0,1620.39404296875,1895.4371337890625,0.0,3222.3486328125,0.9237864017486572,1.0,0.0,3.0,1.0,0.0
18032820,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.818554699420929,0.3640787601470947,0.330795019865036,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9565901160240172,0.5765222907066345,0.5478363037109375,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.7251609563827515,0.4701136946678161,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8844836354255676,0.464413970708847,0.4425618350505829,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7221834659576416,0.2466256022453308,1.1269835233688354,284.9029541015625,284.95001220703125,299.7193298339844,295.85650634765625,298.00128173828125,297.2129821777344,284.9038391113281,1.0,0.6553934216499329,0.4131910502910614,0.4131910502910614,1.0,1.0,-3.504727363586426,1.097760558128357,2.4069669246673584,0.3077184855937958,0.8616851568222046,0.8616851568222046,0.0,188.5339508056641,190.0,72121.140625,0.0,3581.93408203125,1.0,278.1572570800781,282.9370422363281,298.8690490722656,303.583984375,293.1499938964844,293.1499938964844,278.45001220703125,38894.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863700032234192,1.0,0.0,0.0,3.605525016784668,3.605549097061157,8.674218179294257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.517578125,0.0,1505.6395263671875,1895.4371337890625,0.0,3276.24462890625,0.8978954553604126,1.0,0.0,3.0,1.0,0.0
18032880,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.818554699420929,0.3640787601470947,0.330795019865036,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9565901160240172,0.5765222907066345,0.5478363037109375,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.7251609563827515,0.4701136946678161,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8844836354255676,0.464413970708847,0.4425618350505829,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7221834659576416,0.2466256022453308,1.1269835233688354,284.9029541015625,284.95001220703125,299.7193298339844,295.85650634765625,298.00128173828125,297.2129821777344,284.9038391113281,1.0,0.6553934216499329,0.4131910502910614,0.4131910502910614,1.0,1.0,-3.504727363586426,1.097760558128357,2.4069669246673584,0.3077184855937958,0.8616851568222046,0.8616851568222046,0.0,188.5339508056641,190.0,72121.140625,0.0,3581.93408203125,1.0,278.1572570800781,282.9370422363281,298.8690490722656,303.583984375,293.1499938964844,293.1499938964844,278.45001220703125,38894.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863700032234192,1.0,0.0,0.0,3.605525016784668,3.605549097061157,8.674218179294257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.517578125,0.0,1505.6395263671875,1895.4371337890625,0.0,3276.24462890625,0.8978954553604126,1.0,0.0,3.0,1.0,0.0
18032940,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.816260039806366,0.3631648421287536,0.3298652470111847,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.953477680683136,0.5749167203903198,0.5461934208869934,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.7278444170951843,0.4729736745357513,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8820009827613831,0.4635131061077118,0.4416026473045349,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7203241586685181,0.2461205124855041,1.1245628595352173,284.9911193847656,284.95001220703125,299.6839904785156,295.8319702148437,297.98876953125,297.2115478515625,284.9902038574219,1.0,0.6555547118186951,0.413044810295105,0.413044810295105,1.0,1.0,-3.5010011196136475,1.096030831336975,2.404970407485962,0.3067828714847564,0.9405925273895264,0.9405925273895264,0.0,189.6830444335937,193.0,71329.125,0.0,3579.765625,1.0,278.4420471191406,283.0480041503906,298.8165588378906,303.4027709960937,293.1499938964844,293.1499938964844,278.1499938964844,34030.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801371455192566,1.0,0.0,0.0,3.702077388763428,3.702101469039917,9.14501185889094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.7216796875,0.0,1576.934326171875,1895.4371337890625,0.0,3217.865966796875,0.915585994720459,1.0,0.0,3.0,1.0,0.0
18033000,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.816260039806366,0.3631648421287536,0.3298652470111847,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.953477680683136,0.5749167203903198,0.5461934208869934,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.7278444170951843,0.4729736745357513,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8820009827613831,0.4635131061077118,0.4416026473045349,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7203241586685181,0.2461205124855041,1.1245628595352173,284.9911193847656,284.95001220703125,299.6839904785156,295.8319702148437,297.98876953125,297.2115478515625,284.9902038574219,1.0,0.6555547118186951,0.413044810295105,0.413044810295105,1.0,1.0,-3.5010011196136475,1.096030831336975,2.404970407485962,0.3067828714847564,0.9405925273895264,0.9405925273895264,0.0,189.6830444335937,193.0,71329.125,0.0,3579.765625,1.0,278.4420471191406,283.0480041503906,298.8165588378906,303.4027709960937,293.1499938964844,293.1499938964844,278.1499938964844,34030.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801371455192566,1.0,0.0,0.0,3.702077388763428,3.702101469039917,9.14501185889094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.7216796875,0.0,1576.934326171875,1895.4371337890625,0.0,3217.865966796875,0.915585994720459,1.0,0.0,3.0,1.0,0.0
18033060,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8124075531959534,0.3612724244594574,0.3284718692302704,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.948452651500702,0.5723085403442383,0.5440800189971924,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.7285898923873901,0.47797891497612,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8779545426368713,0.4617930352687835,0.4402851164340973,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7172186970710754,0.2451010197401046,1.1211206912994385,284.90692138671875,284.95001220703125,299.64776611328125,295.8075561523437,297.96685791015625,297.1972351074219,284.9075927734375,1.0,0.6561715602874756,0.4127534627914428,0.4127534627914428,1.0,1.0,-3.497082471847534,1.093825340270996,2.403257131576538,0.3055410087108612,0.8574010133743286,0.8574010133743286,0.0,191.8422698974609,196.0,71651.4765625,0.0,3583.157470703125,1.0,278.1575012207031,282.946533203125,298.82147216796875,303.50469970703125,293.1499938964844,293.1499938964844,278.45001220703125,38721.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861746788024902,1.0,0.0,0.0,3.5754880905151367,3.575511932373047,8.530293484909635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.822265625,0.0,1471.7841796875,1895.4371337890625,0.0,3274.416015625,0.8910941481590271,1.0,0.0,3.0,1.0,0.0
18033120,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8124075531959534,0.3612724244594574,0.3284718692302704,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.948452651500702,0.5723085403442383,0.5440800189971924,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.7285898923873901,0.47797891497612,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8779545426368713,0.4617930352687835,0.4402851164340973,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7172186970710754,0.2451010197401046,1.1211206912994385,284.90692138671875,284.95001220703125,299.64776611328125,295.8075561523437,297.96685791015625,297.1972351074219,284.9075927734375,1.0,0.6561715602874756,0.4127534627914428,0.4127534627914428,1.0,1.0,-3.497082471847534,1.093825340270996,2.403257131576538,0.3055410087108612,0.8574010133743286,0.8574010133743286,0.0,191.8422698974609,196.0,71651.4765625,0.0,3583.157470703125,1.0,278.1575012207031,282.946533203125,298.82147216796875,303.50469970703125,293.1499938964844,293.1499938964844,278.45001220703125,38721.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861746788024902,1.0,0.0,0.0,3.5754880905151367,3.575511932373047,8.530293484909635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.822265625,0.0,1471.7841796875,1895.4371337890625,0.0,3274.416015625,0.8910941481590271,1.0,0.0,3.0,1.0,0.0
18033180,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8088414669036865,0.3602001965045929,0.3274335265159607,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9436923265457152,0.5705755352973938,0.5423566102981567,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.7296743392944336,0.4829057157039642,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8742103576660156,0.4607649147510528,0.4392455518245697,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7141801118850708,0.2443921416997909,1.1179627180099487,284.9913330078125,284.95001220703125,299.6122131347656,295.7842102050781,297.9502868652344,297.19024658203125,284.9904479980469,1.0,0.6570211052894592,0.4124737977981567,0.4124737977981567,1.0,1.0,-3.4946329593658447,1.0921649932861328,2.402467966079712,0.3044071793556213,0.9333691000938416,0.9333691000938416,0.0,194.0499725341797,196.0,70881.7265625,0.0,3590.4013671875,1.0,278.4405517578125,283.0538330078125,298.7680358886719,303.32257080078125,293.1499938964844,293.1499938964844,278.45001220703125,33943.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800649046897888,1.0,0.0,0.0,3.672736883163452,3.6727607250213614,9.000630711852864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.8212890625,0.0,1543.1258544921875,1895.4371337890625,0.0,3217.18896484375,0.9088638424873352,1.0,0.0,3.0,1.0,0.0
18033240,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.808700442314148,0.3601475656032562,0.327397882938385,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9435027837753296,0.5704963803291321,0.5422942042350769,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9990000128746032,0.7297046780586243,0.4831066429615021,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8740642070770264,0.460717499256134,0.4392109215259552,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7140597105026245,0.2443605810403823,1.1178549528121948,284.990234375,284.95001220703125,299.6107177734375,295.78326416015625,297.9495544433594,297.1898803710937,284.9892883300781,1.0,0.6570636034011841,0.4124621450901031,0.4124621450901031,1.0,1.0,-3.4945855140686035,1.0921149253845217,2.402470827102661,0.3043702840805053,0.9337092638015748,0.9337092638015748,0.0,194.14312744140625,199.0,70887.53125,0.0,3590.842529296875,1.0,278.4418334960937,283.0529479980469,298.7685546875,303.3257141113281,293.1499938964844,293.1499938964844,278.1499938964844,33974.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800877928733826,1.0,0.0,0.0,3.675036907196045,3.675060749053955,9.011906740852282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.98828125,0.0,1545.941162109375,1895.4371337890625,0.0,3217.403076171875,0.9094512462615968,1.0,0.0,3.0,1.0,0.0
18033300,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.806583821773529,0.3591484129428863,0.3267852365970611,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.940741777420044,0.5691478252410889,0.5413354635238647,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9990000128746032,0.7295454740524292,0.4859852492809295,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8719295263290405,0.459827721118927,0.4386360645294189,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7122905254364014,0.2437922358512878,1.1161432266235352,284.8708801269531,284.95001220703125,299.5919494628906,295.7711181640625,297.93756103515625,297.1815185546875,284.87091064453125,1.0,0.6575900912284851,0.4123164713382721,0.4123164713382721,1.0,1.0,-3.4934113025665283,1.091281533241272,2.402129650115967,0.303861528635025,0.8471193313598633,0.8471193313598633,0.0,195.4608154296875,199.0,71558.6953125,0.0,3595.85205078125,1.0,278.1973571777344,282.920166015625,298.7989807128906,303.52252197265625,293.1499938964844,293.1499938964844,278.1499938964844,38565.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852513432502747,1.0,0.0,0.0,3.622143030166626,3.6221671104431152,8.754361147111922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.9814453125,0.0,1521.4439697265625,1895.4371337890625,0.0,3265.771728515625,0.8986838459968567,1.0,0.0,3.0,1.0,0.0
18033360,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8038355112075806,0.3580897152423858,0.3258708715438843,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9372841715812684,0.5677183866500854,0.5400373339653015,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9990000128746032,0.7291244268417358,0.4894967377185821,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8692482709884644,0.4588522017002105,0.437774509191513,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7100011110305786,0.2431364208459854,1.1135824918746948,284.9078674316406,284.95001220703125,299.572998046875,295.759033203125,297.9246520996094,297.171875,284.9084777832031,1.0,0.6580638885498047,0.4121696054935455,0.4121696054935455,1.0,1.0,-3.490858554840088,1.0899609327316284,2.40089750289917,0.3031461238861084,0.8521257638931274,0.8521257638931274,0.0,197.0255279541016,202.0,71182.53125,0.0,3598.985595703125,1.0,278.1579284667969,282.9535827636719,298.7731628417969,303.4259338378906,293.1499938964844,293.1499938964844,278.45001220703125,38707.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886161744594574,1.0,0.0,0.0,3.547302722930908,3.54732632637024,8.396336284022254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.9169921875,0.0,1441.5718994140625,1895.4371337890625,0.0,3274.294677734375,0.8848125338554382,1.0,0.0,3.0,1.0,0.0
18033420,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.799494206905365,0.3567999899387359,0.3246690928936004,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9316067099571228,0.5657300353050232,0.538109540939331,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9990000128746032,0.7290982604026794,0.4954619705677032,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8649510145187378,0.4576282799243927,0.4365836381912231,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.706108570098877,0.24220672249794,1.1095525026321411,284.988037109375,284.95001220703125,299.53466796875,295.7348937988281,297.905029296875,297.1617431640625,284.9871520996094,1.0,0.6591278314590454,0.41187584400177,0.41187584400177,1.0,1.0,-3.487985372543335,1.088111400604248,2.399873971939087,0.3019284605979919,0.9256893992424012,0.9256893992424012,0.0,199.7743377685547,205.0,70421.125,0.0,3608.396240234375,1.0,278.4416198730469,283.05731201171875,298.7200012207031,303.246826171875,293.1499938964844,293.1499938964844,278.1499938964844,33999.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800337910652161,1.0,0.0,0.0,3.647134065628052,3.647157669067383,8.875580306266784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.5439453125,0.0,1515.0238037109375,1895.4371337890625,0.0,3216.8974609375,0.9031922221183776,1.0,0.0,3.0,1.0,0.0
18033480,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.799494206905365,0.3567999899387359,0.3246690928936004,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9316067099571228,0.5657300353050232,0.538109540939331,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9990000128746032,0.7290982604026794,0.4954619705677032,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8649510145187378,0.4576282799243927,0.4365836381912231,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.706108570098877,0.24220672249794,1.1095525026321411,284.988037109375,284.95001220703125,299.53466796875,295.7348937988281,297.905029296875,297.1617431640625,284.9871520996094,1.0,0.6591278314590454,0.41187584400177,0.41187584400177,1.0,1.0,-3.487985372543335,1.088111400604248,2.399873971939087,0.3019284605979919,0.9256893992424012,0.9256893992424012,0.0,199.7743377685547,205.0,70421.125,0.0,3608.396240234375,1.0,278.4416198730469,283.05731201171875,298.7200012207031,303.246826171875,293.1499938964844,293.1499938964844,278.1499938964844,33999.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800337910652161,1.0,0.0,0.0,3.647134065628052,3.647157669067383,8.875580306266784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.5439453125,0.0,1515.0238037109375,1895.4371337890625,0.0,3216.8974609375,0.9031922221183776,1.0,0.0,3.0,1.0,0.0
18033540,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7963905930519104,0.3553809225559234,0.3237262070178985,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9276069402694702,0.5638476610183716,0.5367015600204468,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9990000128746032,0.7281041145324707,0.4996554553508758,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8619545102119446,0.4563539624214172,0.4356972575187683,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.703373372554779,0.2413353621959686,1.1066877841949463,284.8827819824219,284.95001220703125,299.50982666015625,295.719482421875,297.8882141113281,297.1492614746094,284.887451171875,1.0,0.6598272919654846,0.4116875827312469,0.4116875827312469,1.0,1.0,-3.4856948852539062,1.086762547492981,2.398932456970215,0.3011764585971832,0.8408781290054321,0.8408781290054321,0.0,201.7207489013672,205.0,70816.015625,0.0,3614.418701171875,1.0,278.179443359375,282.9418029785156,298.7462463378906,303.41046142578125,293.1499938964844,293.1499938964844,278.1499938964844,39801.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858781456947327,1.0,0.0,0.0,3.549157857894897,3.5491814613342285,8.405120297538815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.8212890625,0.0,1451.5003662109375,1895.4371337890625,0.0,3271.639892578125,0.8847785592079163,1.0,0.0,3.0,1.0,0.0
18033600,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7943580150604248,0.3546182513236999,0.3230308890342712,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9250365495681764,0.5628139972686768,0.5357222557067871,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.7274747490882874,0.5023079514503479,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8600186705589294,0.4556450843811035,0.4350371956825256,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7015863060951233,0.2408250719308853,1.1045830249786377,284.9095458984375,284.95001220703125,299.4958190917969,295.7108459472656,297.8788452148437,297.1423645019531,284.9099426269531,1.0,0.660169780254364,0.4115820825099945,0.4115820825099945,1.0,1.0,-3.4835455417633057,1.0857038497924805,2.397841691970825,0.3006124794483185,0.8466781973838806,0.8466781973838806,0.0,202.926513671875,208.0,70679.7421875,0.0,3616.373046875,1.0,278.1580810546875,282.9618225097656,298.7245788574219,303.34405517578125,293.1499938964844,293.1499938964844,278.45001220703125,38686.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860407471656799,1.0,0.0,0.0,3.516648769378662,3.516671895980835,8.25184883979091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.2470703125,0.0,1409.1754150390625,1895.4371337890625,0.0,3273.162353515625,0.8780881762504578,1.0,0.0,3.0,1.0,0.0
18033660,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7897223830223083,0.3531919121742248,0.3217288255691528,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9190112948417664,0.5606709122657776,0.5336744785308838,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.7265254855155945,0.5077347755432129,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8555240631103516,0.4542909562587738,0.4337481260299682,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6973189115524292,0.2397432029247284,1.0999594926834106,284.98553466796875,284.95001220703125,299.4565124511719,295.6868591308594,297.8583068847656,297.1312561035156,284.984619140625,1.0,0.6611512899398804,0.4113281965255737,0.4113281965255737,1.0,1.0,-3.478928327560425,1.083348035812378,2.395580291748047,0.299331396818161,0.9167910814285278,0.9167910814285278,0.0,205.98068237304688,211.0,69906.0234375,0.0,3623.3203125,1.0,278.4413757324219,283.062255859375,298.6714782714844,303.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,34046.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798102140426636,1.0,0.0,0.0,3.616333961486816,3.616357326507568,8.726303803996416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11420.0478515625,0.0,1481.5533447265625,1895.4371337890625,0.0,3214.80224609375,0.8962950706481934,1.0,0.0,3.0,1.0,0.0
18033720,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7897223830223083,0.3531919121742248,0.3217288255691528,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9190112948417664,0.5606709122657776,0.5336744785308838,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.7265254855155945,0.5077347755432129,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8555240631103516,0.4542909562587738,0.4337481260299682,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6973189115524292,0.2397432029247284,1.0999594926834106,284.98553466796875,284.95001220703125,299.4565124511719,295.6868591308594,297.8583068847656,297.1312561035156,284.984619140625,1.0,0.6611512899398804,0.4113281965255737,0.4113281965255737,1.0,1.0,-3.478928327560425,1.083348035812378,2.395580291748047,0.299331396818161,0.9167910814285278,0.9167910814285278,0.0,205.98068237304688,211.0,69906.0234375,0.0,3623.3203125,1.0,278.4413757324219,283.062255859375,298.6714782714844,303.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,34046.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798102140426636,1.0,0.0,0.0,3.616333961486816,3.616357326507568,8.726303803996416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11420.0478515625,0.0,1481.5533447265625,1895.4371337890625,0.0,3214.80224609375,0.8962950706481934,1.0,0.0,3.0,1.0,0.0
18033780,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7863604426383972,0.3519028127193451,0.3209115266799927,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9147247076034546,0.5589704513549805,0.5324453115463257,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9972565770149232,0.725506067276001,0.5080392360687256,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8522807359695435,0.4531262516975403,0.432974636554718,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.6942780613899231,0.2389130741357803,1.0973328351974487,284.8725280761719,284.95001220703125,299.4345397949219,295.673583984375,297.84442138671875,297.1217041015625,284.8758850097656,1.0,0.6614899635314941,0.4111871123313904,0.4111871123313904,1.0,1.0,-3.472755193710327,1.080762267112732,2.3919930458068848,0.2982967495918274,0.8302103281021118,0.8302103281021118,0.0,208.248764038086,211.0,70308.8046875,0.0,3621.787353515625,1.0,278.19049072265625,282.94012451171875,298.70086669921875,303.3427734375,293.1499938964844,293.1499938964844,278.1499938964844,39665.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852252960205078,1.0,0.0,0.0,3.5341110229492188,3.53413462638855,8.334003496202058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.578125,0.0,1434.5726318359375,1895.4371337890625,0.0,3265.528076171875,0.8802998661994934,1.0,0.0,3.0,1.0,0.0
18033840,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7832145094871521,0.350873202085495,0.320026159286499,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9108485579490662,0.5575963854789734,0.5312004685401917,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9948410391807556,0.7249799370765686,0.5075865983963013,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8492887020111084,0.4521668553352356,0.4321324229240417,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6914493441581726,0.2382053434848785,1.094577431678772,284.9081420898437,284.95001220703125,299.4169006347656,295.6629638671875,297.8341064453125,297.1153259277344,284.90838623046875,1.0,0.6615562438964844,0.4110743403434753,0.4110743403434753,1.0,1.0,-3.4653263092041016,1.0778241157531738,2.3875019550323486,0.2970370650291443,0.8375126123428345,0.8375126123428345,0.0,210.2512969970703,214.0,69976.25,0.0,3615.64599609375,1.0,278.15826416015625,282.9704284667969,298.6754150390625,303.25250244140625,293.1499938964844,293.1499938964844,278.45001220703125,38917.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855788111686707,1.0,0.0,0.0,3.475660800933838,3.475683689117432,8.060613367888436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.9833984375,0.0,1368.509521484375,1895.4371337890625,0.0,3268.837890625,0.8692423701286316,1.0,0.0,3.0,1.0,0.0
18033900,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7803688645362854,0.3500755727291107,0.3192078471183777,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9073788523674012,0.5564185976982117,0.5299818515777588,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9927269220352172,0.7250778675079346,0.5074488520622253,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8465762138366699,0.4513885974884033,0.4313216805458069,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6888125538825989,0.2375706285238266,1.091712474822998,285.0038146972656,284.95001220703125,299.39697265625,295.6510314941406,297.82568359375,297.1126708984375,285.0030517578125,1.0,0.6616063117980957,0.4109474122524261,0.4109474122524261,1.0,1.0,-3.4582831859588623,1.074986219406128,2.3832969665527344,0.2957198023796081,0.9040171504020692,0.9040171504020692,0.0,212.0820770263672,214.0,69117.5703125,0.0,3609.44921875,1.0,278.3973999023437,283.0836486816406,298.6209716796875,303.0234375,293.1499938964844,293.1499938964844,278.45001220703125,34334.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801999688148499,1.0,0.0,0.0,3.522914409637451,3.522937059402466,8.28128065677447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.708984375,0.0,1384.2982177734375,1895.4371337890625,0.0,3218.45458984375,0.8772501945495605,1.0,0.0,3.0,1.0,0.0
18033960,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7782019972801208,0.3493160307407379,0.318620353937149,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9047428965568542,0.5552882552146912,0.5290166735649109,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9911969900131226,0.7252620458602905,0.5076490044593811,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8444974422454834,0.4506620466709137,0.4307228326797485,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6867448091506958,0.2369846850633621,1.089408040046692,284.978759765625,284.95001220703125,299.37701416015625,295.6391296386719,297.818115234375,297.1111145019531,284.9775695800781,1.0,0.6617180705070496,0.4108889698982239,0.4108889698982239,1.0,1.0,-3.453163385391236,1.0730042457580566,2.3801591396331787,0.2948862612247467,0.9008713960647584,0.9008713960647584,0.0,213.5555725097656,217.0,69084.4765625,0.0,3605.790771484375,1.0,278.4417419433594,283.0674133300781,298.6202392578125,303.06280517578125,293.1499938964844,293.1499938964844,278.1499938964844,34226.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787004351615906,1.0,0.0,0.0,3.5701918601989746,3.5702147483825684,8.505040796080721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.63671875,0.0,1433.1949462890625,1895.4371337890625,0.0,3204.400390625,0.8858263492584229,1.0,0.0,3.0,1.0,0.0
18034020,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7726801037788391,0.34697026014328,0.3168462216854095,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8984218835830688,0.5521506667137146,0.5264321565628052,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9869452714920044,0.7244544625282288,0.5073841214179993,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8393204808235168,0.4484715461730957,0.4289967715740204,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6816665530204773,0.2353796511888504,1.0835212469100952,284.908447265625,284.95001220703125,299.3370056152344,295.6153259277344,297.79754638671875,297.10028076171875,284.9081420898437,1.0,0.661677896976471,0.4107721149921417,0.4107721149921417,1.0,1.0,-3.438452959060669,1.0674818754196167,2.370971202850342,0.292777955532074,0.8263291120529175,0.8263291120529175,0.0,217.1504821777344,220.0,69100.6640625,0.0,3591.54736328125,1.0,278.1591491699219,282.9823913574219,298.6251220703125,303.1447448730469,293.1499938964844,293.1499938964844,278.45001220703125,38837.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839791417121887,1.0,0.0,0.0,3.4244277477264404,3.424450159072876,7.824729095773364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.7099609375,0.0,1316.311767578125,1895.4371337890625,0.0,3253.859130859375,0.8576309680938721,1.0,0.0,3.0,1.0,0.0
18034080,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7726801037788391,0.34697026014328,0.3168462216854095,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8984218835830688,0.5521506667137146,0.5264321565628052,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9869452714920044,0.7244544625282288,0.5073841214179993,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8393204808235168,0.4484715461730957,0.4289967715740204,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6816665530204773,0.2353796511888504,1.0835212469100952,284.908447265625,284.95001220703125,299.3370056152344,295.6153259277344,297.79754638671875,297.10028076171875,284.9081420898437,1.0,0.661677896976471,0.4107721149921417,0.4107721149921417,1.0,1.0,-3.438452959060669,1.0674818754196167,2.370971202850342,0.292777955532074,0.8263291120529175,0.8263291120529175,0.0,217.1504821777344,220.0,69100.6640625,0.0,3591.54736328125,1.0,278.1591491699219,282.9823913574219,298.6251220703125,303.1447448730469,293.1499938964844,293.1499938964844,278.45001220703125,38837.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839791417121887,1.0,0.0,0.0,3.4244277477264404,3.424450159072876,7.824729095773364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.7099609375,0.0,1316.311767578125,1895.4371337890625,0.0,3253.859130859375,0.8576309680938721,1.0,0.0,3.0,1.0,0.0
18034140,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7682758569717407,0.3453367352485657,0.3153868317604065,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8932825326919556,0.5497369170188904,0.5241639614105225,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9836002588272096,0.72474604845047,0.507547914981842,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8351587057113647,0.4468716084957123,0.4275067746639251,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.6774451732635498,0.2340786010026931,1.0779920816421509,284.97802734375,284.95001220703125,299.2969055175781,295.5915832519531,297.7825622558594,297.09747314453125,284.9775085449219,1.0,0.6615974307060242,0.4106552600860595,0.4106552600860595,1.0,1.0,-3.4257190227508545,1.0626641511917114,2.3630549907684326,0.2907775044441223,0.8884977102279663,0.8884977102279663,0.0,220.0841522216797,223.0,68199.3125,0.0,3578.247802734375,1.0,278.4405212402344,283.0794677734375,298.5722045898437,302.95721435546875,293.1499938964844,293.1499938964844,278.75,34369.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769530057907104,1.0,0.0,0.0,3.5136451721191406,3.513667583465576,8.237759061557881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.279296875,0.0,1374.947021484375,1895.4371337890625,0.0,3188.019287109375,0.8735505938529968,1.0,0.0,3.0,1.0,0.0
