time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034200,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7682758569717407,0.3453367352485657,0.3153868317604065,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8932825326919556,0.5497369170188904,0.5241639614105225,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9836002588272096,0.72474604845047,0.507547914981842,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8351587057113647,0.4468716084957123,0.4275067746639251,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.6774451732635498,0.2340786010026931,1.0779920816421509,284.97802734375,284.95001220703125,299.2969055175781,295.5915832519531,297.7825622558594,297.09747314453125,284.9775085449219,1.0,0.6615974307060242,0.4106552600860595,0.4106552600860595,1.0,1.0,-3.4257190227508545,1.0626641511917114,2.3630549907684326,0.2907775044441223,0.8884977102279663,0.8884977102279663,0.0,220.0841522216797,223.0,68199.3125,0.0,3578.247802734375,1.0,278.4405212402344,283.0794677734375,298.5722045898437,302.95721435546875,293.1499938964844,293.1499938964844,278.75,34369.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769530057907104,1.0,0.0,0.0,3.5136451721191406,3.513667583465576,8.237759061557881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.279296875,0.0,1374.947021484375,1895.4371337890625,0.0,3188.019287109375,0.8735505938529968,1.0,0.0,3.0,1.0,0.0
18034260,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7643976211547852,0.3437894880771637,0.3141277730464935,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8886860609054565,0.5474416613578796,0.5221386551856995,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.980600893497467,0.725090503692627,0.5078938603401184,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8314895629882812,0.4453968703746795,0.4262425601482391,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6737125515937805,0.2328823506832122,1.0731959342956543,285.0141296386719,284.95001220703125,299.2568359375,295.5679016113281,297.7687683105469,297.0960693359375,285.01080322265625,1.0,0.6616668701171875,0.4106306135654449,0.4106306135654449,1.0,1.0,-3.4148952960968018,1.0587663650512695,2.356129169464112,0.2893336415290832,0.9640775918960572,0.9640775918960572,0.0,222.84060668945312,226.0,67669.1796875,0.0,3568.5205078125,1.0,278.7420654296875,283.1420288085937,298.5566711425781,302.89227294921875,293.1499938964844,293.1499938964844,278.45001220703125,32053.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725768327713013,1.0,0.0,0.0,3.6798582077026367,3.679881811141968,9.035567813953094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.337890625,0.0,1536.8721923828125,1895.4371337890625,0.0,3146.9814453125,0.9087843298912048,1.0,0.0,3.0,1.0,0.0
18034320,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7643976211547852,0.3437894880771637,0.3141277730464935,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8886860609054565,0.5474416613578796,0.5221386551856995,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.980600893497467,0.725090503692627,0.5078938603401184,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8314895629882812,0.4453968703746795,0.4262425601482391,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6737125515937805,0.2328823506832122,1.0731959342956543,285.0141296386719,284.95001220703125,299.2568359375,295.5679016113281,297.7687683105469,297.0960693359375,285.01080322265625,1.0,0.6616668701171875,0.4106306135654449,0.4106306135654449,1.0,1.0,-3.4148952960968018,1.0587663650512695,2.356129169464112,0.2893336415290832,0.9640775918960572,0.9640775918960572,0.0,222.84060668945312,226.0,67669.1796875,0.0,3568.5205078125,1.0,278.7420654296875,283.1420288085937,298.5566711425781,302.89227294921875,293.1499938964844,293.1499938964844,278.45001220703125,32053.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725768327713013,1.0,0.0,0.0,3.6798582077026367,3.679881811141968,9.035567813953094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.337890625,0.0,1536.8721923828125,1895.4371337890625,0.0,3146.9814453125,0.9087843298912048,1.0,0.0,3.0,1.0,0.0
18034380,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.758938729763031,0.3410209715366363,0.312076985836029,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8824102878570557,0.5438392162322998,0.5192369222640991,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9757405519485474,0.7235584259033203,0.5072551965713501,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8263842463493347,0.4428141713142395,0.4242561161518097,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6686726808547974,0.2310229241847992,1.066540241241455,284.8915100097656,284.95001220703125,299.2168884277344,295.5442810058594,297.7466125488281,297.08270263671875,284.8924865722656,1.0,0.6614276170730591,0.4106059968471527,0.4106059968471527,1.0,1.0,-3.397788047790528,1.052647590637207,2.3451404571533203,0.2872175276279449,0.8546045422554016,0.8546045422554016,0.0,226.6003875732422,229.0,67936.828125,0.0,3549.743408203125,1.0,278.4574890136719,283.0106811523437,298.5663757324219,303.0091552734375,293.1499938964844,293.1499938964844,278.75,38701.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880768358707428,1.0,0.0,0.0,3.565105676651001,3.565129280090332,8.480824931211828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.7578125,0.0,1460.498046875,1895.4371337890625,0.0,3223.78076171875,0.8885734677314758,1.0,0.0,3.0,1.0,0.0
18034440,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.758938729763031,0.3410209715366363,0.312076985836029,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8824102878570557,0.5438392162322998,0.5192369222640991,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9757405519485474,0.7235584259033203,0.5072551965713501,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8263842463493347,0.4428141713142395,0.4242561161518097,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6686726808547974,0.2310229241847992,1.066540241241455,284.8915100097656,284.95001220703125,299.2168884277344,295.5442810058594,297.7466125488281,297.08270263671875,284.8924865722656,1.0,0.6614276170730591,0.4106059968471527,0.4106059968471527,1.0,1.0,-3.397788047790528,1.052647590637207,2.3451404571533203,0.2872175276279449,0.8546045422554016,0.8546045422554016,0.0,226.6003875732422,229.0,67936.828125,0.0,3549.743408203125,1.0,278.4574890136719,283.0106811523437,298.5663757324219,303.0091552734375,293.1499938964844,293.1499938964844,278.75,38701.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880768358707428,1.0,0.0,0.0,3.565105676651001,3.565129280090332,8.480824931211828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.7578125,0.0,1460.498046875,1895.4371337890625,0.0,3223.78076171875,0.8885734677314758,1.0,0.0,3.0,1.0,0.0
18034500,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7564109563827515,0.3400382995605469,0.3110571205615997,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8794795274734497,0.5424310564994812,0.5177645683288574,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9734588861465454,0.7234442234039307,0.5069742798805237,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8239792585372925,0.4418275952339172,0.4232195019721985,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6662558317184448,0.2302200198173523,1.0628670454025269,284.9974060058594,284.95001220703125,299.1969909667969,295.532470703125,297.7384338378906,297.0801696777344,284.997802734375,1.0,0.6611946821212769,0.4105936884880066,0.4105936884880066,1.0,1.0,-3.388782024383545,1.0494354963302612,2.339346408843994,0.2859609723091125,0.9238035082817078,0.9238035082817078,0.0,228.30604553222656,229.0,66971.3671875,0.0,3538.336669921875,1.0,278.70001220703125,283.13507080078125,298.5061340332031,302.7706604003906,293.1499938964844,293.1499938964844,278.75,34457.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754711151123047,1.0,0.0,0.0,3.605464458465576,3.605487823486328,8.673926572555501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.107421875,0.0,1472.781982421875,1895.4371337890625,0.0,3174.124755859375,0.8958261609077454,1.0,0.0,3.0,1.0,0.0
18034560,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7545424699783325,0.3391645550727844,0.3103360831737518,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.877241313457489,0.5411443710327148,0.5166182518005371,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.971863865852356,0.7234479784965515,0.5070413947105408,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8221590518951416,0.4409545660018921,0.4224537014961242,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.6643818616867065,0.2294967025518417,1.0598689317703247,284.9757995605469,284.95001220703125,299.1771545410156,295.52069091796875,297.7313842773437,297.0791015625,284.974365234375,1.0,0.6610596179962158,0.4106208384037018,0.4106208384037018,1.0,1.0,-3.382088184356689,1.047139286994934,2.334949016571045,0.2851548790931701,0.9218209981918336,0.9218209981918336,0.0,229.6379852294922,232.0,66923.46875,0.0,3530.253173828125,1.0,278.7424011230469,283.12042236328125,298.5027770996094,302.8052978515625,293.1499938964844,293.1499938964844,278.45001220703125,34204.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739022016525269,1.0,0.0,0.0,3.654462814331055,3.6544864177703857,8.911285931390012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.7744140625,0.0,1524.689208984375,1895.4371337890625,0.0,3159.41162109375,0.9047085642814636,1.0,0.0,3.0,1.0,0.0
18034620,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7497815489768982,0.3365727663040161,0.3083430826663971,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8716825842857361,0.5376825928688049,0.5137287378311157,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9673122763633728,0.7221063375473022,0.506438672542572,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8175365924835205,0.4384650886058807,0.4204443693161011,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6598327159881592,0.2276211977005005,1.0527477264404297,284.8995056152344,284.95001220703125,299.1377258300781,295.49713134765625,297.7117004394531,297.0689392089844,284.8995361328125,1.0,0.6606058478355408,0.4106751680374145,0.4106751680374145,1.0,1.0,-3.3645176887512207,1.0410693883895874,2.323448419570923,0.2831391096115112,0.8367416262626648,0.8367416262626648,0.0,233.0133819580078,235.0,66918.7578125,0.0,3508.431884765625,1.0,278.45849609375,283.0318298339844,298.5074157714844,302.8832702636719,293.1499938964844,293.1499938964844,278.75,39246.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794096112251282,1.0,0.0,0.0,3.497159481048584,3.497182846069336,8.160639595189423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.9189453125,0.0,1392.9580078125,1895.4371337890625,0.0,3211.047607421875,0.8741086721420288,1.0,0.0,3.0,1.0,0.0
18034680,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7497815489768982,0.3365727663040161,0.3083430826663971,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8716825842857361,0.5376825928688049,0.5137287378311157,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9673122763633728,0.7221063375473022,0.506438672542572,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8175365924835205,0.4384650886058807,0.4204443693161011,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6598327159881592,0.2276211977005005,1.0527477264404297,284.8995056152344,284.95001220703125,299.1377258300781,295.49713134765625,297.7117004394531,297.0689392089844,284.8995361328125,1.0,0.6606058478355408,0.4106751680374145,0.4106751680374145,1.0,1.0,-3.3645176887512207,1.0410693883895874,2.323448419570923,0.2831391096115112,0.8367416262626648,0.8367416262626648,0.0,233.0133819580078,235.0,66918.7578125,0.0,3508.431884765625,1.0,278.45849609375,283.0318298339844,298.5074157714844,302.8832702636719,293.1499938964844,293.1499938964844,278.75,39246.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794096112251282,1.0,0.0,0.0,3.497159481048584,3.497182846069336,8.160639595189423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.9189453125,0.0,1392.9580078125,1895.4371337890625,0.0,3211.047607421875,0.8741086721420288,1.0,0.0,3.0,1.0,0.0
18034740,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.745966374874115,0.334774911403656,0.30670827627182,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.8671283721923828,0.5350369215011597,0.5112105011940002,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9637309312820436,0.7219679355621338,0.5062762498855591,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8136887550354004,0.4366485178470611,0.4187222719192505,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.6560227274894714,0.2260977178812027,1.0461350679397583,284.9787902832031,284.95001220703125,299.09869384765625,295.4736022949219,297.6979675292969,297.0670471191406,284.97802734375,1.0,0.6601831912994385,0.4107294678688049,0.4107294678688049,1.0,1.0,-3.3492977619171143,1.0358352661132812,2.313462495803833,0.2812637984752655,0.903714656829834,0.903714656829834,0.0,235.783920288086,238.0,65925.265625,0.0,3488.791015625,1.0,278.7409973144531,283.13775634765625,298.4513854980469,302.6880798339844,293.1499938964844,293.1499938964844,278.45001220703125,34400.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716490268707275,1.0,0.0,0.0,3.583762884140014,3.5837860107421875,8.56982239838544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.720703125,0.0,1448.9647216796875,1895.4371337890625,0.0,3138.279052734375,0.8891826868057251,1.0,0.0,3.0,1.0,0.0
18034800,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.745966374874115,0.334774911403656,0.30670827627182,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.8671283721923828,0.5350369215011597,0.5112105011940002,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9637309312820436,0.7219679355621338,0.5062762498855591,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8136887550354004,0.4366485178470611,0.4187222719192505,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.6560227274894714,0.2260977178812027,1.0461350679397583,284.9787902832031,284.95001220703125,299.09869384765625,295.4736022949219,297.6979675292969,297.0670471191406,284.97802734375,1.0,0.6601831912994385,0.4107294678688049,0.4107294678688049,1.0,1.0,-3.3492977619171143,1.0358352661132812,2.313462495803833,0.2812637984752655,0.903714656829834,0.903714656829834,0.0,235.783920288086,238.0,65925.265625,0.0,3488.791015625,1.0,278.7409973144531,283.13775634765625,298.4513854980469,302.6880798339844,293.1499938964844,293.1499938964844,278.45001220703125,34400.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716490268707275,1.0,0.0,0.0,3.583762884140014,3.5837860107421875,8.56982239838544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.720703125,0.0,1448.9647216796875,1895.4371337890625,0.0,3138.279052734375,0.8891826868057251,1.0,0.0,3.0,1.0,0.0
18034860,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7415321469306946,0.3321878314018249,0.3047133982181549,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8619252443313599,0.5315672159194946,0.5083075761795044,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9591517448425292,0.7205076813697815,0.5055875778198242,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8091251850128174,0.4341515898704529,0.4167016148567199,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6517713069915771,0.2242029905319214,1.0389072895050049,284.90625,284.95001220703125,299.06011962890625,295.4501342773437,297.6794738769531,297.0580139160156,284.906005859375,1.0,0.6596898436546326,0.4108604788780212,0.4108604788780212,1.0,1.0,-3.3314640522003174,1.029863715171814,2.301600217819214,0.2793985903263092,0.825997531414032,0.825997531414032,0.0,239.0935211181641,241.0,65918.3359375,0.0,3466.2783203125,1.0,278.4590148925781,283.0520935058594,298.4590759277344,302.7695007324219,293.1499938964844,293.1499938964844,278.75,39091.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768830895423889,1.0,0.0,0.0,3.4304182529449463,3.430440902709961,7.852129897401028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.728515625,0.0,1324.05859375,1895.4371337890625,0.0,3187.36328125,0.8592492938041687,1.0,0.0,3.0,1.0,0.0
18034920,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7415321469306946,0.3321878314018249,0.3047133982181549,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8619252443313599,0.5315672159194946,0.5083075761795044,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9591517448425292,0.7205076813697815,0.5055875778198242,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8091251850128174,0.4341515898704529,0.4167016148567199,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6517713069915771,0.2242029905319214,1.0389072895050049,284.90625,284.95001220703125,299.06011962890625,295.4501342773437,297.6794738769531,297.0580139160156,284.906005859375,1.0,0.6596898436546326,0.4108604788780212,0.4108604788780212,1.0,1.0,-3.3314640522003174,1.029863715171814,2.301600217819214,0.2793985903263092,0.825997531414032,0.825997531414032,0.0,239.0935211181641,241.0,65918.3359375,0.0,3466.2783203125,1.0,278.4590148925781,283.0520935058594,298.4590759277344,302.7695007324219,293.1499938964844,293.1499938964844,278.75,39091.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768830895423889,1.0,0.0,0.0,3.4304182529449463,3.430440902709961,7.852129897401028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.728515625,0.0,1324.05859375,1895.4371337890625,0.0,3187.36328125,0.8592492938041687,1.0,0.0,3.0,1.0,0.0
18034980,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7378580570220947,0.3303053081035614,0.3030264377593994,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8575415015220642,0.5288164615631104,0.5057178735733032,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9554197192192078,0.7201232314109802,0.5052803158760071,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8051368594169617,0.4322437345981598,0.4149181842803955,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.6481101512908936,0.2226101458072662,1.0320621728897097,284.978515625,284.95001220703125,299.02215576171875,295.4267272949219,297.66619873046875,297.05615234375,284.9778747558594,1.0,0.6592185497283936,0.4109914898872375,0.4109914898872375,1.0,1.0,-3.3155696392059326,1.024588108062744,2.2909815311431885,0.27763831615448,0.8897286653518677,0.8897286653518677,0.0,241.8929901123047,244.0,64969.10546875,0.0,3445.511962890625,1.0,278.7405700683594,283.1515197753906,298.40411376953125,302.5789794921875,293.1499938964844,293.1499938964844,279.04998779296875,34364.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690738677978516,1.0,0.0,0.0,3.520293474197388,3.5203158855438232,8.268962687907333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.2421875,0.0,1381.7958984375,1895.4371337890625,0.0,3114.123046875,0.8749976754188538,1.0,0.0,3.0,1.0,0.0
18035040,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7378580570220947,0.3303053081035614,0.3030264377593994,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8575415015220642,0.5288164615631104,0.5057178735733032,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9554197192192078,0.7201232314109802,0.5052803158760071,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8051368594169617,0.4322437345981598,0.4149181842803955,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.6481101512908936,0.2226101458072662,1.0320621728897097,284.978515625,284.95001220703125,299.02215576171875,295.4267272949219,297.66619873046875,297.05615234375,284.9778747558594,1.0,0.6592185497283936,0.4109914898872375,0.4109914898872375,1.0,1.0,-3.3155696392059326,1.024588108062744,2.2909815311431885,0.27763831615448,0.8897286653518677,0.8897286653518677,0.0,241.8929901123047,244.0,64969.10546875,0.0,3445.511962890625,1.0,278.7405700683594,283.1515197753906,298.40411376953125,302.5789794921875,293.1499938964844,293.1499938964844,279.04998779296875,34364.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690738677978516,1.0,0.0,0.0,3.520293474197388,3.5203158855438232,8.268962687907333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.2421875,0.0,1381.7958984375,1895.4371337890625,0.0,3114.123046875,0.8749976754188538,1.0,0.0,3.0,1.0,0.0
18035100,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7361422181129456,0.3294379413127899,0.3022483289241791,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.855485200881958,0.5275291800498962,0.5045025944709778,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9536500573158264,0.7200114727020264,0.5051751136779785,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8032369613647461,0.4313715994358063,0.4141017496585846,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.6464085578918457,0.2218718230724334,1.0288991928100586,285.0583190917969,284.95001220703125,299.00341796875,295.4150085449219,297.6601867675781,297.0559997558594,285.0577697753906,1.0,0.6590461134910583,0.4110569953918457,0.4110569953918457,1.0,1.0,-3.3082590103149414,1.022172212600708,2.2860865592956543,0.2768567502498626,0.9659047722816468,0.9659047722816468,0.0,243.2631378173828,244.0,64224.2421875,0.0,3436.471435546875,1.0,278.99627685546875,283.2513732910156,298.3763732910156,302.4320373535156,293.1499938964844,293.1499938964844,279.04998779296875,31722.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643155694007874,1.0,0.0,0.0,3.6044886112213135,3.6045114994049072,8.669231874591787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.2939453125,0.0,1451.513671875,1895.4371337890625,0.0,3069.484619140625,0.8930605053901672,1.0,0.0,3.0,1.0,0.0
18035160,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7345653772354126,0.3285207450389862,0.3015522360801697,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8535801768302917,0.5261947512626648,0.5033831000328064,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9520352482795716,0.7197868227958679,0.5051578283309937,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8014788031578064,0.4304672181606293,0.4133690595626831,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6448351144790649,0.2211279273033142,1.025981903076172,285.01910400390625,284.95001220703125,298.9848327636719,295.4033203125,297.65411376953125,297.0556030273437,285.0155944824219,1.0,0.6589316725730896,0.4111573994159698,0.4111573994159698,1.0,1.0,-3.301666498184204,1.0200979709625244,2.2815682888031006,0.2762765884399414,0.9699664115905762,0.9699664115905762,0.0,244.5757598876953,247.0,64370.6953125,0.0,3428.773193359375,1.0,279.0420227050781,283.21783447265625,298.3888244628906,302.5101928710937,293.1499938964844,293.1499938964844,278.75,31933.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639804720878601,1.0,0.0,0.0,3.688723087310791,3.688746929168701,9.079154779101372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.3125,0.0,1545.9254150390625,1895.4371337890625,0.0,3066.341552734375,0.9107843041419984,1.0,0.0,3.0,1.0,0.0
18035220,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7299637198448181,0.3255209624767303,0.2993048429489136,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8482892513275146,0.5222712159156799,0.5001904964447021,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9467127323150636,0.7174705266952515,0.5040118098258972,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7964415550231934,0.4275826215744018,0.4111085534095764,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6405631303787231,0.2190006077289581,1.0181297063827517,284.8875732421875,284.95001220703125,298.9482727050781,295.3799743652344,297.6343994140625,297.0438232421875,284.88885498046875,1.0,0.6583774089813232,0.4113582074642181,0.4113582074642181,1.0,1.0,-3.2815968990325928,1.0134999752044678,2.268096923828125,0.2743232548236847,0.8544860482215881,0.8544860482215881,0.0,248.24913024902344,235.0,64638.3515625,0.0,3403.645751953125,1.0,278.7574157714844,283.0799560546875,298.403076171875,302.6307678222656,293.1499938964844,293.1499938964844,279.04998779296875,38876.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725573420524597,1.0,0.0,0.0,3.572539567947388,3.5725631713867188,8.516229854649282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.189453125,0.0,1469.75390625,1895.4371337890625,0.0,3146.798583984375,0.8903260231018066,1.0,0.0,3.0,1.0,0.0
18035280,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7299637198448181,0.3255209624767303,0.2993048429489136,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8482892513275146,0.5222712159156799,0.5001904964447021,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9467127323150636,0.7174705266952515,0.5040118098258972,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7964415550231934,0.4275826215744018,0.4111085534095764,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6405631303787231,0.2190006077289581,1.0181297063827517,284.8875732421875,284.95001220703125,298.9482727050781,295.3799743652344,297.6343994140625,297.0438232421875,284.88885498046875,1.0,0.6583774089813232,0.4113582074642181,0.4113582074642181,1.0,1.0,-3.2815968990325928,1.0134999752044678,2.268096923828125,0.2743232548236847,0.8544860482215881,0.8544860482215881,0.0,248.24913024902344,235.0,64638.3515625,0.0,3403.645751953125,1.0,278.7574157714844,283.0799560546875,298.403076171875,302.6307678222656,293.1499938964844,293.1499938964844,279.04998779296875,38876.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725573420524597,1.0,0.0,0.0,3.572539567947388,3.5725631713867188,8.516229854649282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.189453125,0.0,1469.75390625,1895.4371337890625,0.0,3146.798583984375,0.8903260231018066,1.0,0.0,3.0,1.0,0.0
18035340,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.7301278710365295,0.3234374225139618,0.2971019446849823,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.848755419254303,0.5192486643791199,0.4969967305660248,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9489096999168396,0.7165908217430115,0.5030608177185059,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7970905900001526,0.4254200756549835,0.4087541401386261,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.6403838992118835,0.2172120958566665,1.0090174674987793,284.974853515625,284.95001220703125,298.9125671386719,295.3566589355469,297.6209411621094,297.04071044921875,284.9737243652344,1.0,0.6534601449966431,0.4115590155124664,0.4115590155124664,1.0,1.0,-3.260171175003052,1.006417989730835,2.253753185272217,0.2719923853874206,0.9224324226379396,0.9224324226379396,0.0,244.4615173339844,223.0,63534.59375,0.0,3334.166259765625,1.0,279.041748046875,283.1930847167969,298.33660888671875,302.42156982421875,293.1499938964844,293.1499938964844,278.75,34335.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650383949279785,1.0,0.0,0.0,3.6584296226501465,3.6584534645080566,8.930642820814683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.6708984375,0.0,1530.081298828125,1895.4371337890625,0.0,3076.265869140625,0.905871570110321,1.0,0.0,3.0,1.0,0.0
18035400,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.7301278710365295,0.3234374225139618,0.2971019446849823,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.848755419254303,0.5192486643791199,0.4969967305660248,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9489096999168396,0.7165908217430115,0.5030608177185059,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7970905900001526,0.4254200756549835,0.4087541401386261,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.6403838992118835,0.2172120958566665,1.0090174674987793,284.974853515625,284.95001220703125,298.9125671386719,295.3566589355469,297.6209411621094,297.04071044921875,284.9737243652344,1.0,0.6534601449966431,0.4115590155124664,0.4115590155124664,1.0,1.0,-3.260171175003052,1.006417989730835,2.253753185272217,0.2719923853874206,0.9224324226379396,0.9224324226379396,0.0,244.4615173339844,223.0,63534.59375,0.0,3334.166259765625,1.0,279.041748046875,283.1930847167969,298.33660888671875,302.42156982421875,293.1499938964844,293.1499938964844,278.75,34335.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650383949279785,1.0,0.0,0.0,3.6584296226501465,3.6584534645080566,8.930642820814683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.6708984375,0.0,1530.081298828125,1895.4371337890625,0.0,3076.265869140625,0.905871570110321,1.0,0.0,3.0,1.0,0.0
18035460,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7323410511016846,0.3207182288169861,0.2945805490016937,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8518137335777283,0.5155343413352966,0.4934382736682892,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9543094038963318,0.7145059704780579,0.501639723777771,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.800326943397522,0.4226943850517273,0.4060928225517273,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6421109437942505,0.2151523381471634,0.9990150332450868,284.8954162597656,284.95001220703125,298.8778076171875,295.3334045410156,297.6042785644531,297.03253173828125,284.89556884765625,1.0,0.6465015411376953,0.4118686616420746,0.4118686616420746,1.0,1.0,-3.235930919647217,0.9985916614532472,2.2373392581939697,0.2696805894374847,0.8326425552368164,0.8326425552368164,0.0,237.12646484375,211.0,63435.21484375,0.0,3239.664794921875,1.0,278.7584533691406,283.1044616699219,298.34246826171875,302.4933776855469,293.1499938964844,293.1499938964844,279.04998779296875,39626.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704355359077454,1.0,0.0,0.0,3.4884254932403564,3.4884486198425293,8.119928907035501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.7685546875,0.0,1386.6588134765625,1895.4371337890625,0.0,3126.896484375,0.8725593090057373,1.0,0.0,3.0,1.0,0.0
18035520,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7323410511016846,0.3207182288169861,0.2945805490016937,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8518137335777283,0.5155343413352966,0.4934382736682892,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9543094038963318,0.7145059704780579,0.501639723777771,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.800326943397522,0.4226943850517273,0.4060928225517273,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6421109437942505,0.2151523381471634,0.9990150332450868,284.8954162597656,284.95001220703125,298.8778076171875,295.3334045410156,297.6042785644531,297.03253173828125,284.89556884765625,1.0,0.6465015411376953,0.4118686616420746,0.4118686616420746,1.0,1.0,-3.235930919647217,0.9985916614532472,2.2373392581939697,0.2696805894374847,0.8326425552368164,0.8326425552368164,0.0,237.12646484375,211.0,63435.21484375,0.0,3239.664794921875,1.0,278.7584533691406,283.1044616699219,298.34246826171875,302.4933776855469,293.1499938964844,293.1499938964844,279.04998779296875,39626.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704355359077454,1.0,0.0,0.0,3.4884254932403564,3.4884486198425293,8.119928907035501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.7685546875,0.0,1386.6588134765625,1895.4371337890625,0.0,3126.896484375,0.8725593090057373,1.0,0.0,3.0,1.0,0.0
18035580,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7368296980857849,0.3188535571098327,0.2924049198627472,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8575617671012878,0.512685239315033,0.4902254939079284,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.962807834148407,0.7136992812156677,0.500636875629425,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8061710596084595,0.4206925928592682,0.4036943614482879,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6457812190055847,0.2135030776262283,0.9894533157348632,284.9768981933594,284.95001220703125,298.8440856933594,295.3101806640625,297.5933837890625,297.03204345703125,284.97607421875,1.0,0.6384749412536621,0.4121783375740051,0.4121783375740051,1.0,1.0,-3.213858366012573,0.991539716720581,2.222318649291992,0.2674846947193146,0.899136483669281,0.899136483669281,0.0,227.2568359375,199.0,62337.5,0.0,3137.230712890625,1.0,279.0410461425781,283.21319580078125,298.2832336425781,302.29010009765625,293.1499938964844,293.1499938964844,279.3500061035156,34521.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615637421607971,1.0,0.0,0.0,3.5711686611175537,3.5711915493011475,8.509695703651232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.509765625,0.0,1436.39697265625,1895.4371337890625,0.0,3043.671630859375,0.8864887952804565,1.0,0.0,3.0,1.0,0.0
18035640,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7368296980857849,0.3188535571098327,0.2924049198627472,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8575617671012878,0.512685239315033,0.4902254939079284,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.962807834148407,0.7136992812156677,0.500636875629425,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8061710596084595,0.4206925928592682,0.4036943614482879,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6457812190055847,0.2135030776262283,0.9894533157348632,284.9768981933594,284.95001220703125,298.8440856933594,295.3101806640625,297.5933837890625,297.03204345703125,284.97607421875,1.0,0.6384749412536621,0.4121783375740051,0.4121783375740051,1.0,1.0,-3.213858366012573,0.991539716720581,2.222318649291992,0.2674846947193146,0.899136483669281,0.899136483669281,0.0,227.2568359375,199.0,62337.5,0.0,3137.230712890625,1.0,279.0410461425781,283.21319580078125,298.2832336425781,302.29010009765625,293.1499938964844,293.1499938964844,279.3500061035156,34521.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615637421607971,1.0,0.0,0.0,3.5711686611175537,3.5711915493011475,8.509695703651232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.509765625,0.0,1436.39697265625,1895.4371337890625,0.0,3043.671630859375,0.8864887952804565,1.0,0.0,3.0,1.0,0.0
18035700,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7396756410598755,0.3180249631404876,0.2914072573184967,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8611668944358826,0.5113778710365295,0.4887236356735229,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.9676768183708192,0.7134072184562683,0.5002105236053467,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8097086548805237,0.4198019504547119,0.4025923013687134,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.6481850743293762,0.2127669304609298,0.985017955303192,285.0625305175781,284.95001220703125,298.82763671875,295.298583984375,297.5887451171875,297.03277587890625,285.0628356933594,1.0,0.6342868208885193,0.4123331606388092,0.4123331606388092,1.0,1.0,-3.203680515289306,0.988312602043152,2.215367794036865,0.2665160596370697,0.979122281074524,0.979122281074524,0.0,221.84982299804688,199.0,61494.00390625,0.0,3085.750732421875,1.0,279.2981262207031,283.3201904296875,298.25421142578125,302.13653564453125,293.1499938964844,293.1499938964844,279.3500061035156,31922.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561690449714661,1.0,0.0,0.0,3.650233507156372,3.650256872177124,8.890672233974328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.9775390625,0.0,1502.91943359375,1895.4371337890625,0.0,2993.081298828125,0.903595209121704,1.0,0.0,3.0,1.0,0.0
18035760,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7429639101028442,0.3171775043010711,0.290503442287445,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8652961850166321,0.5100545883178711,0.4873303472995758,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9729105234146118,0.7130400538444519,0.4998852908611297,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8136127591133118,0.4189066290855407,0.4015855491161346,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.650996744632721,0.2120492756366729,0.9808805584907532,285.0261535644531,284.95001220703125,298.8114624023437,295.2870178222656,297.5843505859375,297.0335998535156,285.0224609375,1.0,0.6300489902496338,0.4125551283359527,0.4125551283359527,1.0,1.0,-3.194342374801636,0.9855480194091796,2.208794355392456,0.2658374905586242,0.987255334854126,0.987255334854126,0.0,216.19776916503903,187.0,61591.859375,0.0,3035.014892578125,1.0,279.3423767089844,283.2880249023437,298.2676696777344,302.2117614746094,293.1499938964844,293.1499938964844,279.04998779296875,31953.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553730845451355,1.0,0.0,0.0,3.735665798187256,3.735689878463745,9.311707458437012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.03125,0.0,1599.593017578125,1895.4371337890625,0.0,2985.61962890625,0.9214358329772948,1.0,0.0,3.0,1.0,0.0
18035820,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7485582232475281,0.3142859935760498,0.2878424525260925,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8726305365562439,0.5061158537864685,0.4835876822471618,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9816179275512696,0.7102049589157104,0.4980368018150329,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8203129768371582,0.4160132110118866,0.3987766206264496,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.655932605266571,0.2100044935941696,0.970737099647522,284.8791198730469,284.95001220703125,298.78009033203125,295.263916015625,297.5687255859375,297.0251770019531,284.8807983398437,1.0,0.6210138201713562,0.4129990339279175,0.4129990339279175,1.0,1.0,-3.168858051300049,0.977575957775116,2.191282033920288,0.2636855244636535,0.8608265519142151,0.8608265519142151,0.0,205.6151885986328,175.0,61857.63671875,0.0,2924.140625,1.0,279.0570068359375,283.1377868652344,298.286865234375,302.33551025390625,293.1499938964844,293.1499938964844,279.3500061035156,39116.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640776872634888,1.0,0.0,0.0,3.6206166744232178,3.620640754699707,8.746984576646355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.8935546875,0.0,1523.8507080078125,1895.4371337890625,0.0,3067.25341796875,0.901058793067932,1.0,0.0,3.0,1.0,0.0
18035880,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7485582232475281,0.3142859935760498,0.2878424525260925,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8726305365562439,0.5061158537864685,0.4835876822471618,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9816179275512696,0.7102049589157104,0.4980368018150329,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8203129768371582,0.4160132110118866,0.3987766206264496,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.655932605266571,0.2100044935941696,0.970737099647522,284.8791198730469,284.95001220703125,298.78009033203125,295.263916015625,297.5687255859375,297.0251770019531,284.8807983398437,1.0,0.6210138201713562,0.4129990339279175,0.4129990339279175,1.0,1.0,-3.168858051300049,0.977575957775116,2.191282033920288,0.2636855244636535,0.8608265519142151,0.8608265519142151,0.0,205.6151885986328,175.0,61857.63671875,0.0,2924.140625,1.0,279.0570068359375,283.1377868652344,298.286865234375,302.33551025390625,293.1499938964844,293.1499938964844,279.3500061035156,39116.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640776872634888,1.0,0.0,0.0,3.6206166744232178,3.620640754699707,8.746984576646355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.8935546875,0.0,1523.8507080078125,1895.4371337890625,0.0,3067.25341796875,0.901058793067932,1.0,0.0,3.0,1.0,0.0
18035940,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7558932304382324,0.3123036623001098,0.2854346334934234,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8819579482078552,0.503079891204834,0.4800658822059631,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9913361072540284,0.7087944746017456,0.4964669942855835,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8285108208656311,0.4138437807559967,0.3961049318313598,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.6622752547264099,0.2083090841770172,0.9606056809425354,284.9765625,284.95001220703125,298.75,295.2408447265625,297.55865478515625,297.02410888671875,284.9753112792969,1.0,0.6115915775299072,0.4134429395198822,0.4134429395198822,1.0,1.0,-3.144439458847046,0.9699753522872924,2.174463987350464,0.2614175379276275,0.9341710209846495,0.9341710209846495,0.0,194.17648315429688,163.0,60685.328125,0.0,2812.48779296875,1.0,279.3420715332031,283.2600402832031,298.2174072265625,302.12017822265625,293.1499938964844,293.1499938964844,279.04998779296875,34348.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557309508323669,1.0,0.0,0.0,3.702691078186035,3.702715396881104,9.148044455287164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.7578125,0.0,1580.0477294921875,1895.4371337890625,0.0,2988.97412109375,0.9158339500427246,1.0,0.0,3.0,1.0,0.0
18036000,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7558932304382324,0.3123036623001098,0.2854346334934234,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8819579482078552,0.503079891204834,0.4800658822059631,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9913361072540284,0.7087944746017456,0.4964669942855835,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8285108208656311,0.4138437807559967,0.3961049318313598,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.6622752547264099,0.2083090841770172,0.9606056809425354,284.9765625,284.95001220703125,298.75,295.2408447265625,297.55865478515625,297.02410888671875,284.9753112792969,1.0,0.6115915775299072,0.4134429395198822,0.4134429395198822,1.0,1.0,-3.144439458847046,0.9699753522872924,2.174463987350464,0.2614175379276275,0.9341710209846495,0.9341710209846495,0.0,194.17648315429688,163.0,60685.328125,0.0,2812.48779296875,1.0,279.3420715332031,283.2600402832031,298.2174072265625,302.12017822265625,293.1499938964844,293.1499938964844,279.04998779296875,34348.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557309508323669,1.0,0.0,0.0,3.702691078186035,3.702715396881104,9.148044455287164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.7578125,0.0,1580.0477294921875,1895.4371337890625,0.0,2988.97412109375,0.9158339500427246,1.0,0.0,3.0,1.0,0.0
