time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036060,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7636140584945679,0.3096342980861664,0.2828510105609894,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.89173823595047,0.4993149042129516,0.4763437807559967,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.7060864567756653,0.493377685546875,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8370313048362732,0.4110579788684845,0.3932735621929168,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6690298914909363,0.2063132226467132,0.950281858444214,284.8892517089844,284.95001220703125,298.7216491699219,295.2149963378906,297.5460510253906,297.0186462402344,284.89031982421875,1.0,0.6018648147583008,0.4139781594276428,0.4139781594276428,1.0,1.0,-3.1173548698425293,0.9615959525108336,2.155758857727051,0.2592808604240417,0.8365358114242554,0.8365358114242554,0.0,183.1055450439453,151.0,60566.6640625,0.0,2699.090087890625,1.0,279.0576171875,283.1664733886719,298.2255249023437,302.1935729980469,293.1499938964844,293.1499938964844,279.3500061035156,40122.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615269064903259,1.0,0.0,0.0,3.5219438076019287,3.5219671726226807,8.276717267108324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.9453125,0.0,1425.0716552734375,1895.4371337890625,0.0,3043.326416015625,0.8804612755775452,1.0,0.0,3.0,1.0,0.0
18036120,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7636140584945679,0.3096342980861664,0.2828510105609894,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.89173823595047,0.4993149042129516,0.4763437807559967,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.7060864567756653,0.493377685546875,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8370313048362732,0.4110579788684845,0.3932735621929168,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6690298914909363,0.2063132226467132,0.950281858444214,284.8892517089844,284.95001220703125,298.7216491699219,295.2149963378906,297.5460510253906,297.0186462402344,284.89031982421875,1.0,0.6018648147583008,0.4139781594276428,0.4139781594276428,1.0,1.0,-3.1173548698425293,0.9615959525108336,2.155758857727051,0.2592808604240417,0.8365358114242554,0.8365358114242554,0.0,183.1055450439453,151.0,60566.6640625,0.0,2699.090087890625,1.0,279.0576171875,283.1664733886719,298.2255249023437,302.1935729980469,293.1499938964844,293.1499938964844,279.3500061035156,40122.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615269064903259,1.0,0.0,0.0,3.5219438076019287,3.5219671726226807,8.276717267108324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.9453125,0.0,1425.0716552734375,1895.4371337890625,0.0,3043.326416015625,0.8804612755775452,1.0,0.0,3.0,1.0,0.0
18036180,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.7707054615020752,0.3077111542224884,0.2806634306907654,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9004983901977539,0.4963222146034241,0.4730362892150879,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9990000128746032,0.7069014310836792,0.4768787920475006,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.8447263240814209,0.4088711738586426,0.3907529413700104,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.6750247478485107,0.2046172171831131,0.9407647848129272,284.967529296875,284.95001220703125,298.6952514648437,295.1837463378906,297.5394287109375,297.021484375,284.9660339355469,1.0,0.5909635424613953,0.4145134091377258,0.4145134091377258,1.0,1.0,-3.0764410495758057,0.948197603225708,2.1282434463500977,0.2550895512104034,0.8967470526695251,0.8967470526695251,0.0,173.2630157470703,139.0,59115.21875,0.0,2567.39306640625,1.0,279.34130859375,283.2742004394531,298.1535949707031,301.9653625488281,293.1499938964844,293.1499938964844,279.6499938964844,34971.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519269227981567,1.0,0.0,0.0,3.5928430557250977,3.5928664207458496,8.613304203208827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.12890625,0.0,1462.9322509765625,1895.4371337890625,0.0,2953.32177734375,0.8915362358093262,1.0,0.0,3.0,1.0,0.0
18036240,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.7707054615020752,0.3077111542224884,0.2806634306907654,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9004983901977539,0.4963222146034241,0.4730362892150879,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9990000128746032,0.7069014310836792,0.4768787920475006,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.8447263240814209,0.4088711738586426,0.3907529413700104,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.6750247478485107,0.2046172171831131,0.9407647848129272,284.967529296875,284.95001220703125,298.6952514648437,295.1837463378906,297.5394287109375,297.021484375,284.9660339355469,1.0,0.5909635424613953,0.4145134091377258,0.4145134091377258,1.0,1.0,-3.0764410495758057,0.948197603225708,2.1282434463500977,0.2550895512104034,0.8967470526695251,0.8967470526695251,0.0,173.2630157470703,139.0,59115.21875,0.0,2567.39306640625,1.0,279.34130859375,283.2742004394531,298.1535949707031,301.9653625488281,293.1499938964844,293.1499938964844,279.6499938964844,34971.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519269227981567,1.0,0.0,0.0,3.5928430557250977,3.5928664207458496,8.613304203208827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.12890625,0.0,1462.9322509765625,1895.4371337890625,0.0,2953.32177734375,0.8915362358093262,1.0,0.0,3.0,1.0,0.0
18036300,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7749431133270264,0.3068403005599975,0.2796574532985687,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9056872725486756,0.4949336946010589,0.4714881777763366,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9990000128746032,0.7088193297386169,0.4675148129463196,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8492799401283264,0.4078596234321594,0.3895729482173919,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.678627610206604,0.203827828168869,0.9362608790397644,285.0521240234375,284.95001220703125,298.6827392578125,295.166259765625,297.5392150878906,297.02703857421875,285.0524597167969,1.0,0.5852312445640564,0.4147810041904449,0.4147810041904449,1.0,1.0,-3.055274486541748,0.9412190914154052,2.1140553951263428,0.2528604567050934,0.9724293947219848,0.9724293947219848,0.0,168.07830810546875,139.0,58015.7578125,0.0,2500.02294921875,1.0,279.5985717773437,283.3829040527344,298.11529541015625,301.78955078125,293.1499938964844,293.1499938964844,279.6499938964844,32439.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457134366035461,1.0,0.0,0.0,3.659882068634033,3.659905433654785,8.937734605751757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.970703125,0.0,1517.47998046875,1895.4371337890625,0.0,2895.1396484375,0.906200647354126,1.0,0.0,3.0,1.0,0.0
18036360,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7797630429267883,0.3059557676315307,0.278747409582138,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9118229150772096,0.4935392737388611,0.4700548946857452,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9990000128746032,0.7113192677497864,0.4575669765472412,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8544340133666992,0.4068390429019928,0.388481855392456,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6827324032783508,0.2030562311410904,0.93202143907547,285.0115966796875,284.95001220703125,298.6706848144531,295.1475524902344,297.541748046875,297.03619384765625,285.0071716308594,1.0,0.5793640613555908,0.4152034819126129,0.4152034819126129,1.0,1.0,-3.034090995788574,0.934583842754364,2.0995073318481445,0.2510052621364593,0.9738028049468994,0.9738028049468994,0.0,162.7242889404297,127.0,57839.40234375,0.0,2432.58642578125,1.0,279.6423645019531,283.3475646972656,298.1205749511719,301.8400573730469,293.1499938964844,293.1499938964844,279.3500061035156,32500.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440784215927124,1.0,0.0,0.0,3.73629641532898,3.7363204956054688,9.314850899500016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.0859375,0.0,1604.5130615234375,1895.4371337890625,0.0,2879.842529296875,0.9218918085098268,1.0,0.0,3.0,1.0,0.0
18036420,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7889016270637512,0.3030653595924377,0.2760948836803436,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9243346452713012,0.4895404279232025,0.4662621319293976,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9990000128746032,0.7155745029449463,0.4380333721637726,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8645871877670288,0.4037280678749084,0.3854915797710418,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.690686821937561,0.200956106185913,0.9217201471328736,284.8675231933594,284.95001220703125,298.6477966308594,295.10675048828125,297.5438537597656,297.0499267578125,284.8695373535156,1.0,0.5670418739318848,0.4160484075546264,0.4160484075546264,1.0,1.0,-2.986891031265259,0.9195237159729004,2.0673673152923584,0.24681456387043,0.8386556506156921,0.8386556506156921,0.0,152.30287170410156,130.0,57452.671875,0.0,2293.090576171875,1.0,279.3572082519531,283.2084655761719,298.1219177246094,301.9041442871094,293.1499938964844,293.1499938964844,279.6499938964844,40555.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514254689216614,1.0,0.0,0.0,3.562469482421875,3.562493324279785,8.468287546747888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.5361328125,0.0,1471.2159423828125,1895.4371337890625,0.0,2948.623779296875,0.889396071434021,1.0,0.0,3.0,1.0,0.0
18036480,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7889016270637512,0.3030653595924377,0.2760948836803436,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9243346452713012,0.4895404279232025,0.4662621319293976,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9990000128746032,0.7155745029449463,0.4380333721637726,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8645871877670288,0.4037280678749084,0.3854915797710418,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.690686821937561,0.200956106185913,0.9217201471328736,284.8675231933594,284.95001220703125,298.6477966308594,295.10675048828125,297.5438537597656,297.0499267578125,284.8695373535156,1.0,0.5670418739318848,0.4160484075546264,0.4160484075546264,1.0,1.0,-2.986891031265259,0.9195237159729004,2.0673673152923584,0.24681456387043,0.8386556506156921,0.8386556506156921,0.0,152.30287170410156,130.0,57452.671875,0.0,2293.090576171875,1.0,279.3572082519531,283.2084655761719,298.1219177246094,301.9041442871094,293.1499938964844,293.1499938964844,279.6499938964844,40555.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514254689216614,1.0,0.0,0.0,3.562469482421875,3.562493324279785,8.468287546747888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.5361328125,0.0,1471.2159423828125,1895.4371337890625,0.0,2948.623779296875,0.889396071434021,1.0,0.0,3.0,1.0,0.0
18036540,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.7939204573631287,0.3011234700679779,0.2739423811435699,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9312844276428224,0.4865206778049469,0.4629736840724945,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9990000128746032,0.7208789587020874,0.426660418510437,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.870239794254303,0.4013839662075043,0.3828762769699096,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.6947352290153503,0.1992742866277694,0.9126452803611756,284.9685363769531,284.95001220703125,298.6264343261719,295.0617370605469,297.554443359375,297.07470703125,284.96759033203125,1.0,0.5593146085739136,0.41689333319664,0.41689333319664,1.0,1.0,-2.952604293823242,0.9090943932533264,2.0435099601745605,0.2442678362131118,0.9076623320579528,0.9076623320579528,0.0,146.15907287597656,133.0,56065.12890625,0.0,2201.45849609375,1.0,279.6415405273437,283.3339233398437,298.0284118652344,301.64703369140625,293.1499938964844,293.1499938964844,279.3500061035156,34881.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408223986625671,1.0,0.0,0.0,3.6290652751922607,3.629088878631592,8.787853857938899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.3046875,0.0,1501.682861328125,1895.4371337890625,0.0,2849.39990234375,0.8996979594230652,1.0,0.0,3.0,1.0,0.0
18036600,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.7939204573631287,0.3011234700679779,0.2739423811435699,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9312844276428224,0.4865206778049469,0.4629736840724945,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9990000128746032,0.7208789587020874,0.426660418510437,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.870239794254303,0.4013839662075043,0.3828762769699096,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.6947352290153503,0.1992742866277694,0.9126452803611756,284.9685363769531,284.95001220703125,298.6264343261719,295.0617370605469,297.554443359375,297.07470703125,284.96759033203125,1.0,0.5593146085739136,0.41689333319664,0.41689333319664,1.0,1.0,-2.952604293823242,0.9090943932533264,2.0435099601745605,0.2442678362131118,0.9076623320579528,0.9076623320579528,0.0,146.15907287597656,133.0,56065.12890625,0.0,2201.45849609375,1.0,279.6415405273437,283.3339233398437,298.0284118652344,301.64703369140625,293.1499938964844,293.1499938964844,279.3500061035156,34881.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408223986625671,1.0,0.0,0.0,3.6290652751922607,3.629088878631592,8.787853857938899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.3046875,0.0,1501.682861328125,1895.4371337890625,0.0,2849.39990234375,0.8996979594230652,1.0,0.0,3.0,1.0,0.0
18036660,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7945639491081238,0.2985249161720276,0.2717025578022003,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9324765801429749,0.4828346967697143,0.4596158564090729,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.7235559225082397,0.4221743941307068,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.871305525302887,0.3984923958778381,0.3802326023578644,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6949998140335083,0.1973315626382827,0.9040165543556212,284.8954162597656,284.95001220703125,298.6064758300781,295.0128479003906,297.5537414550781,297.0819396972656,284.8960266113281,1.0,0.5544000864028931,0.4179753959178924,0.4179753959178924,1.0,1.0,-2.9269301891326904,0.9023078083992004,2.0246224403381348,0.2436158955097198,0.8191702961921692,0.8191702961921692,0.0,143.3232421875,136.0,55858.640625,0.0,2142.8935546875,1.0,279.3588562011719,283.25439453125,298.019775390625,301.6915283203125,293.1499938964844,293.1499938964844,279.6499938964844,40278.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461108207702637,1.0,0.0,0.0,3.426977634429932,3.4270005226135254,7.836387112547527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.7587890625,0.0,1328.9700927734375,1895.4371337890625,0.0,2898.8583984375,0.8598383069038391,1.0,0.0,3.0,1.0,0.0
18036720,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7945639491081238,0.2985249161720276,0.2717025578022003,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9324765801429749,0.4828346967697143,0.4596158564090729,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.7235559225082397,0.4221743941307068,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.871305525302887,0.3984923958778381,0.3802326023578644,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6949998140335083,0.1973315626382827,0.9040165543556212,284.8954162597656,284.95001220703125,298.6064758300781,295.0128479003906,297.5537414550781,297.0819396972656,284.8960266113281,1.0,0.5544000864028931,0.4179753959178924,0.4179753959178924,1.0,1.0,-2.9269301891326904,0.9023078083992004,2.0246224403381348,0.2436158955097198,0.8191702961921692,0.8191702961921692,0.0,143.3232421875,136.0,55858.640625,0.0,2142.8935546875,1.0,279.3588562011719,283.25439453125,298.019775390625,301.6915283203125,293.1499938964844,293.1499938964844,279.6499938964844,40278.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461108207702637,1.0,0.0,0.0,3.426977634429932,3.4270005226135254,7.836387112547527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.7587890625,0.0,1328.9700927734375,1895.4371337890625,0.0,2898.8583984375,0.8598383069038391,1.0,0.0,3.0,1.0,0.0
18036780,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7932407855987549,0.2966191172599792,0.2698488533496856,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9308772087097168,0.4798924922943115,0.4566811621189117,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.7256141304969788,0.4213347733020782,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8701331615447998,0.3962406814098358,0.3779591917991638,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6933450698852539,0.1956814229488372,0.8961957693099976,284.9825439453125,284.95001220703125,298.58770751953125,294.96051025390625,297.5542297363281,297.08990478515625,284.9815673828125,1.0,0.5514001250267029,0.4190574884414673,0.4190574884414673,1.0,1.0,-2.908024311065674,0.8980176448822021,2.0100064277648926,0.2433317750692367,0.8914660215377808,0.8914660215377808,0.0,142.24249267578125,139.0,54870.3828125,0.0,2105.3486328125,1.0,279.6405639648437,283.3628234863281,297.930908203125,301.4685363769531,293.1499938964844,293.1499938964844,279.95001220703125,34234.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364390730857849,1.0,0.0,0.0,3.5233986377716064,3.523421049118042,8.283557235699845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.70849609375,0.0,1384.0740966796875,1895.4371337890625,0.0,2808.464599609375,0.8755753636360168,1.0,0.0,3.0,1.0,0.0
18036840,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7932407855987549,0.2966191172599792,0.2698488533496856,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9308772087097168,0.4798924922943115,0.4566811621189117,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.7256141304969788,0.4213347733020782,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8701331615447998,0.3962406814098358,0.3779591917991638,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6933450698852539,0.1956814229488372,0.8961957693099976,284.9825439453125,284.95001220703125,298.58770751953125,294.96051025390625,297.5542297363281,297.08990478515625,284.9815673828125,1.0,0.5514001250267029,0.4190574884414673,0.4190574884414673,1.0,1.0,-2.908024311065674,0.8980176448822021,2.0100064277648926,0.2433317750692367,0.8914660215377808,0.8914660215377808,0.0,142.24249267578125,139.0,54870.3828125,0.0,2105.3486328125,1.0,279.6405639648437,283.3628234863281,297.930908203125,301.4685363769531,293.1499938964844,293.1499938964844,279.95001220703125,34234.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364390730857849,1.0,0.0,0.0,3.5233986377716064,3.523421049118042,8.283557235699845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.70849609375,0.0,1384.0740966796875,1895.4371337890625,0.0,2808.464599609375,0.8755753636360168,1.0,0.0,3.0,1.0,0.0
18036900,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.7919793725013733,0.2957139909267425,0.2689976096153259,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.9292572140693665,0.478491336107254,0.4553148448467254,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9990000128746032,0.7263147234916687,0.4219574630260467,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8689022064208984,0.3951862752437591,0.3769236207008362,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.6919922232627869,0.1948994696140289,0.8926113843917847,285.0727844238281,284.95001220703125,298.5787658691406,294.9331359863281,297.5535583496094,297.09234619140625,285.0743408203125,1.0,0.5504477024078369,0.4195985198020935,0.4195985198020935,1.0,1.0,-2.9005513191223145,0.8966041207313538,2.003947257995605,0.2432390302419662,0.9764471054077148,0.9764471054077148,0.0,142.1983642578125,139.0,54081.08203125,0.0,2092.519775390625,1.0,279.8968811035156,283.4725952148437,297.885986328125,301.3056945800781,293.1499938964844,293.1499938964844,279.95001220703125,31516.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307838439941406,1.0,0.0,0.0,3.609354257583618,3.609377145767212,8.692652500030817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.1865234375,0.0,1455.2415771484375,1895.4371337890625,0.0,2755.74365234375,0.8942394852638245,1.0,0.0,3.0,1.0,0.0
18036960,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7905187010765076,0.2947881519794464,0.2682357728481293,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9273362159729004,0.4770762622356415,0.4540567398071289,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9990000128746032,0.7267389297485352,0.4230319261550903,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8674399256706238,0.3941282033920288,0.3759863972663879,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.6904495358467102,0.1941214352846145,0.8892961144447327,285.04132080078125,284.95001220703125,298.5700378417969,294.905029296875,297.55194091796875,297.0934753417969,285.0372009277344,1.0,0.5497903823852539,0.4200019240379333,0.4200019240379333,1.0,1.0,-2.894301652908325,0.8953304290771484,1.9989711046218872,0.2429084032773971,0.9924833178520204,0.9924833178520204,0.0,142.38388061523438,142.0,54202.33203125,0.0,2082.932373046875,1.0,279.94195556640625,283.44024658203125,297.8867492675781,301.3680114746094,293.1499938964844,293.1499938964844,279.6499938964844,31332.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302568197250366,1.0,0.0,0.0,3.708746910095215,3.708770751953125,9.177992978948168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.5869140625,0.0,1564.0267333984375,1895.4371337890625,0.0,2750.836669921875,0.9149720072746276,1.0,0.0,3.0,1.0,0.0
18037020,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7849009037017822,0.2917346060276031,0.2658787965774536,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9202792644500732,0.4729173183441162,0.4505895376205444,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.7249276041984558,0.428131103515625,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8619590401649475,0.3909015655517578,0.3733343482017517,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6851229071617126,0.1919009536504745,0.8806664943695068,284.87469482421875,284.95001220703125,298.55328369140625,294.8468322753906,297.5340576171875,297.0743713378906,284.8771667480469,1.0,0.5489164590835571,0.4208087623119354,0.4208087623119354,1.0,1.0,-2.879873037338257,0.8920086026191711,1.9878644943237305,0.2419734597206115,0.8576257228851318,0.8576257228851318,0.0,143.924560546875,145.0,54581.05859375,0.0,2066.3916015625,1.0,279.6568298339844,283.2708740234375,297.8831787109375,301.4758605957031,293.1499938964844,293.1499938964844,279.95001220703125,39149.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420251607894897,1.0,0.0,0.0,3.6063578128814697,3.606381893157959,8.678225071889756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.50439453125,0.0,1508.4368896484375,1895.4371337890625,0.0,2860.641845703125,0.8976095914840698,1.0,0.0,3.0,1.0,0.0
18037080,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7849009037017822,0.2917346060276031,0.2658787965774536,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9202792644500732,0.4729173183441162,0.4505895376205444,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.7249276041984558,0.428131103515625,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8619590401649475,0.3909015655517578,0.3733343482017517,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6851229071617126,0.1919009536504745,0.8806664943695068,284.87469482421875,284.95001220703125,298.55328369140625,294.8468322753906,297.5340576171875,297.0743713378906,284.8771667480469,1.0,0.5489164590835571,0.4208087623119354,0.4208087623119354,1.0,1.0,-2.879873037338257,0.8920086026191711,1.9878644943237305,0.2419734597206115,0.8576257228851318,0.8576257228851318,0.0,143.924560546875,145.0,54581.05859375,0.0,2066.3916015625,1.0,279.6568298339844,283.2708740234375,297.8831787109375,301.4758605957031,293.1499938964844,293.1499938964844,279.95001220703125,39149.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420251607894897,1.0,0.0,0.0,3.6063578128814697,3.606381893157959,8.678225071889756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.50439453125,0.0,1508.4368896484375,1895.4371337890625,0.0,2860.641845703125,0.8976095914840698,1.0,0.0,3.0,1.0,0.0
18037140,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7790719866752625,0.2894878089427948,0.2637245059013366,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9128862619400024,0.4695509374141693,0.4472675621509552,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.7231256365776062,0.4340350031852722,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8561621308326721,0.3883293569087982,0.3707933723926544,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6793081164360046,0.1899018436670303,0.8716714978218079,284.98602294921875,284.95001220703125,298.5373229980469,294.7862548828125,297.5219421386719,297.0630798339844,284.9844970703125,1.0,0.5484679341316223,0.4216156005859375,0.4216156005859375,1.0,1.0,-2.866516351699829,0.8890318274497986,1.9774844646453853,0.2415509074926376,0.9427281618118286,0.9427281618118286,0.0,145.8958282470703,148.0,53552.17578125,0.0,2053.864990234375,1.0,279.9420166015625,283.39910888671875,297.7680969238281,301.2270812988281,293.1499938964844,293.1499938964844,279.6499938964844,33844.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344151377677917,1.0,0.0,0.0,3.7035937309265137,3.703618049621582,9.15250552679936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.564453125,0.0,1577.2532958984375,1895.4371337890625,0.0,2789.583251953125,0.9156984090805054,1.0,0.0,3.0,1.0,0.0
18037200,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7790719866752625,0.2894878089427948,0.2637245059013366,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9128862619400024,0.4695509374141693,0.4472675621509552,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.7231256365776062,0.4340350031852722,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8561621308326721,0.3883293569087982,0.3707933723926544,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6793081164360046,0.1899018436670303,0.8716714978218079,284.98602294921875,284.95001220703125,298.5373229980469,294.7862548828125,297.5219421386719,297.0630798339844,284.9844970703125,1.0,0.5484679341316223,0.4216156005859375,0.4216156005859375,1.0,1.0,-2.866516351699829,0.8890318274497986,1.9774844646453853,0.2415509074926376,0.9427281618118286,0.9427281618118286,0.0,145.8958282470703,148.0,53552.17578125,0.0,2053.864990234375,1.0,279.9420166015625,283.39910888671875,297.7680969238281,301.2270812988281,293.1499938964844,293.1499938964844,279.6499938964844,33844.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344151377677917,1.0,0.0,0.0,3.7035937309265137,3.703618049621582,9.15250552679936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.564453125,0.0,1577.2532958984375,1895.4371337890625,0.0,2789.583251953125,0.9156984090805054,1.0,0.0,3.0,1.0,0.0
18037260,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7725957632064819,0.2865320444107055,0.2613806426525116,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9050248265266418,0.4654196500778198,0.4437292218208313,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.7195109724998474,0.440898597240448,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8497958183288574,0.3851270377635956,0.3680880963802337,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.672966718673706,0.1875630021095276,0.8622909784317017,284.8832702636719,284.95001220703125,298.52197265625,294.7236633300781,297.5025634765625,297.0412902832031,284.8858947753906,1.0,0.5483209490776062,0.4223654270172119,0.4223654270172119,1.0,1.0,-2.8531742095947266,0.8858178853988647,1.9673563241958616,0.24212147295475,0.8350164294242859,0.8350164294242859,0.0,148.3781280517578,151.0,53581.47265625,0.0,2043.9293212890625,1.0,279.65753173828125,283.29156494140625,297.7455139160156,301.2760314941406,293.1499938964844,293.1499938964844,279.95001220703125,40447.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428246974945068,1.0,0.0,0.0,3.5210890769958496,3.5211126804351807,8.272701279565808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.3232421875,0.0,1426.5255126953125,1895.4371337890625,0.0,2868.117431640625,0.8805358409881592,1.0,0.0,3.0,1.0,0.0
18037320,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7725957632064819,0.2865320444107055,0.2613806426525116,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9050248265266418,0.4654196500778198,0.4437292218208313,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.7195109724998474,0.440898597240448,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8497958183288574,0.3851270377635956,0.3680880963802337,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.672966718673706,0.1875630021095276,0.8622909784317017,284.8832702636719,284.95001220703125,298.52197265625,294.7236633300781,297.5025634765625,297.0412902832031,284.8858947753906,1.0,0.5483209490776062,0.4223654270172119,0.4223654270172119,1.0,1.0,-2.8531742095947266,0.8858178853988647,1.9673563241958616,0.24212147295475,0.8350164294242859,0.8350164294242859,0.0,148.3781280517578,151.0,53581.47265625,0.0,2043.9293212890625,1.0,279.65753173828125,283.29156494140625,297.7455139160156,301.2760314941406,293.1499938964844,293.1499938964844,279.95001220703125,40447.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428246974945068,1.0,0.0,0.0,3.5210890769958496,3.5211126804351807,8.272701279565808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.3232421875,0.0,1426.5255126953125,1895.4371337890625,0.0,2868.117431640625,0.8805358409881592,1.0,0.0,3.0,1.0,0.0
18037380,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7667228579521179,0.2843697667121887,0.2593617439270019,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8981041312217712,0.4621050059795379,0.4405159056186676,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.7163339257240295,0.4475479423999786,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8439366221427917,0.3825981914997101,0.365642100572586,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6669847965240479,0.1855391710996627,0.853283166885376,284.98779296875,284.95001220703125,298.5071105957031,294.6594543457031,297.4900207519531,297.029052734375,284.9864501953125,1.0,0.5483671426773071,0.4231152534484863,0.4231152534484863,1.0,1.0,-2.841108560562134,0.8830437064170837,1.9580647945404053,0.2429826557636261,0.9183896780014038,0.9183896780014038,0.0,150.86862182617188,154.0,52598.1328125,0.0,2036.1910400390625,1.0,279.9413757324219,283.4123229980469,297.6336364746094,301.0308837890625,293.1499938964844,293.1499938964844,279.6499938964844,34017.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336515426635742,1.0,0.0,0.0,3.622718811035156,3.622742176055908,8.757144769333536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.265625,0.0,1488.3079833984375,1895.4371337890625,0.0,2782.4638671875,0.89766526222229,1.0,0.0,3.0,1.0,0.0
18037440,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7667228579521179,0.2843697667121887,0.2593617439270019,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8981041312217712,0.4621050059795379,0.4405159056186676,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.7163339257240295,0.4475479423999786,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8439366221427917,0.3825981914997101,0.365642100572586,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6669847965240479,0.1855391710996627,0.853283166885376,284.98779296875,284.95001220703125,298.5071105957031,294.6594543457031,297.4900207519531,297.029052734375,284.9864501953125,1.0,0.5483671426773071,0.4231152534484863,0.4231152534484863,1.0,1.0,-2.841108560562134,0.8830437064170837,1.9580647945404053,0.2429826557636261,0.9183896780014038,0.9183896780014038,0.0,150.86862182617188,154.0,52598.1328125,0.0,2036.1910400390625,1.0,279.9413757324219,283.4123229980469,297.6336364746094,301.0308837890625,293.1499938964844,293.1499938964844,279.6499938964844,34017.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336515426635742,1.0,0.0,0.0,3.622718811035156,3.622742176055908,8.757144769333536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.265625,0.0,1488.3079833984375,1895.4371337890625,0.0,2782.4638671875,0.89766526222229,1.0,0.0,3.0,1.0,0.0
18037500,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7637720704078674,0.282959520816803,0.2583522498607635,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8946172595024109,0.4601031839847564,0.4389157295227051,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9990000128746032,0.7140106558799744,0.4509992897510528,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.841001033782959,0.3810489773750305,0.3644292652606964,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.6640201807022095,0.1844007670879364,0.848908007144928,284.8575744628906,284.95001220703125,298.4997863769531,294.6268615722656,297.48150634765625,297.0196838378906,284.854736328125,1.0,0.5484704375267029,0.4234901368618011,0.4234901368618011,1.0,1.0,-2.83540678024292,0.8817907571792603,1.95361590385437,0.2432342916727066,0.8235184550285339,0.8235184550285339,0.0,152.1875,154.0,53119.33203125,0.0,2033.2313232421875,1.0,279.6990966796875,283.27056884765625,297.6590576171875,301.19744873046875,293.1499938964844,293.1499938964844,279.6499938964844,39270.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400101661682129,1.0,0.0,0.0,3.5583510398864746,3.5583746433258057,8.448718631370866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.62890625,0.0,1457.433837890625,1895.4371337890625,0.0,2841.81005859375,0.884398877620697,1.0,0.0,3.0,1.0,0.0
18037560,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7602778673171997,0.2814476191997528,0.2570583820343017,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8905578255653381,0.457978755235672,0.4369902908802032,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.7112738490104675,0.455009251832962,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8375832438468933,0.3793876767158508,0.3629409670829773,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6606329679489136,0.1831816732883453,0.843843936920166,284.895263671875,284.95001220703125,298.4925537109375,294.593994140625,297.4724426269531,297.0093688964844,284.8974304199219,1.0,0.5485419631004333,0.4238807559013366,0.4238807559013366,1.0,1.0,-2.828482389450073,0.8801447153091431,1.94833779335022,0.2429434955120086,0.8230130672454834,0.8230130672454834,0.0,153.70181274414062,142.0,52610.72265625,0.0,2029.2264404296875,1.0,279.65850830078125,283.3140563964844,297.6133117675781,301.0809936523437,293.1499938964844,293.1499938964844,279.95001220703125,40241.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415960669517517,1.0,0.0,0.0,3.4379568099975586,3.437979459762573,7.88667819051625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.853515625,0.0,1339.697021484375,1895.4371337890625,0.0,2856.630859375,0.8621787428855896,1.0,0.0,3.0,1.0,0.0
18037620,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7591478824615479,0.2797947227954864,0.2553697228431701,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8893611431121826,0.4554435908794403,0.4343817234039306,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.7083621025085449,0.4540701806545257,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8366521000862122,0.377431571483612,0.3609084486961365,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.659085750579834,0.1816250830888748,0.8363558650016785,284.9964904785156,284.95001220703125,298.48193359375,294.5450134277344,297.4647827148437,297.00274658203125,284.9932861328125,1.0,0.5452478528022766,0.4244585037231445,0.4244585037231445,1.0,1.0,-2.8107588291168213,0.87494957447052,1.9358092546463013,0.2409675568342209,0.898772120475769,0.898772120475769,0.0,152.593017578125,142.0,51650.109375,0.0,1995.1307373046875,1.0,279.9268493652344,283.4289855957031,297.5079040527344,300.83209228515625,293.1499938964844,293.1499938964844,279.95001220703125,33721.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330029249191284,1.0,0.0,0.0,3.5262036323547363,3.526226043701172,8.296751161651628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.9521484375,0.0,1383.2813720703125,1895.4371337890625,0.0,2776.417236328125,0.8759951591491699,1.0,0.0,3.0,1.0,0.0
18037680,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7595245838165283,0.2792052328586578,0.2548466026782989,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8898580074310303,0.4545438289642334,0.4335432648658752,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9990000128746032,0.707612931728363,0.4524560570716858,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8371118903160095,0.3767387568950653,0.3602568507194519,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6592123508453369,0.1810871064662933,0.8338513374328613,284.9812927246094,284.95001220703125,298.4781799316406,294.5276794433594,297.4627990722656,297.00152587890625,284.9790954589844,1.0,0.543635368347168,0.4246619939804077,0.4246619939804077,1.0,1.0,-2.803391695022583,0.8726970553398132,1.930694580078125,0.2400828301906585,0.8952662944793701,0.8952662944793701,0.0,151.5916748046875,130.0,51521.35546875,0.0,1978.4864501953125,1.0,279.9407958984375,283.4190368652344,297.5000305175781,300.8338317871094,293.1499938964844,293.1499938964844,280.25,34108.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322709798812866,1.0,0.0,0.0,3.5418500900268555,3.54187273979187,8.370543582714163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.990234375,0.0,1402.408935546875,1895.4371337890625,0.0,2769.596435546875,0.8794457316398621,1.0,0.0,3.0,1.0,0.0
18037740,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7631681561470032,0.2771564722061157,0.2528231143951416,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8944545388221741,0.4513282477855682,0.4303201138973236,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9990000128746032,0.7066935300827026,0.4424012899398803,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8411940336227417,0.3742749094963074,0.3577415645122528,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.6616829633712769,0.1791630387306213,0.8242615461349487,285.0326538085937,284.95001220703125,298.4638366699219,294.4608764648437,297.45904541015625,297.0027160644531,285.02752685546875,1.0,0.5357423424720764,0.4254432320594787,0.4254432320594787,1.0,1.0,-2.770459175109864,0.8622424006462097,1.908216953277588,0.2364794313907623,0.9879122972488404,0.9879122972488404,0.0,145.9557342529297,133.0,50457.85546875,0.0,1899.5594482421875,1.0,280.2423400878906,283.4936828613281,297.4359130859375,300.6922912597656,293.1499938964844,293.1499938964844,279.95001220703125,31567.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824608325958252,1.0,0.0,0.0,3.715999364852905,3.716023206710816,9.21392199870752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.9580078125,0.0,1574.082275390625,1895.4371337890625,0.0,2698.314208984375,0.9166538715362548,1.0,0.0,3.0,1.0,0.0
18037800,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7631681561470032,0.2771564722061157,0.2528231143951416,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8944545388221741,0.4513282477855682,0.4303201138973236,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9990000128746032,0.7066935300827026,0.4424012899398803,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8411940336227417,0.3742749094963074,0.3577415645122528,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.6616829633712769,0.1791630387306213,0.8242615461349487,285.0326538085937,284.95001220703125,298.4638366699219,294.4608764648437,297.45904541015625,297.0027160644531,285.02752685546875,1.0,0.5357423424720764,0.4254432320594787,0.4254432320594787,1.0,1.0,-2.770459175109864,0.8622424006462097,1.908216953277588,0.2364794313907623,0.9879122972488404,0.9879122972488404,0.0,145.9557342529297,133.0,50457.85546875,0.0,1899.5594482421875,1.0,280.2423400878906,283.4936828613281,297.4359130859375,300.6922912597656,293.1499938964844,293.1499938964844,279.95001220703125,31567.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824608325958252,1.0,0.0,0.0,3.715999364852905,3.716023206710816,9.21392199870752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.9580078125,0.0,1574.082275390625,1895.4371337890625,0.0,2698.314208984375,0.9166538715362548,1.0,0.0,3.0,1.0,0.0
18037860,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7626193761825562,0.2740249335765838,0.250230997800827,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8941810131072998,0.4469457268714905,0.4264541566371918,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9990000128746032,0.7050438523292542,0.438817411661148,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.841079592704773,0.3708070814609527,0.354690670967102,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.6606468558311462,0.1767501682043075,0.8138647675514221,284.8640441894531,284.95001220703125,298.44940185546875,294.3939819335937,297.4510498046875,296.99725341796875,284.86700439453125,1.0,0.5308350324630737,0.4265190958976745,0.4265190958976745,1.0,1.0,-2.7422215938568115,0.854115903377533,1.8881056308746336,0.2345688939094543,0.8434300422668457,0.8434300422668457,0.0,143.38424682617188,136.0,50498.88671875,0.0,1843.7886962890625,1.0,279.9571228027344,283.32958984375,297.4234924316406,300.763671875,293.1499938964844,293.1499938964844,280.25,40123.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351723551750183,1.0,0.0,0.0,3.574492931365967,3.574517011642456,8.525545354132191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.69189453125,0.0,1480.9923095703125,1895.4371337890625,0.0,2796.645751953125,0.8914632201194763,1.0,0.0,3.0,1.0,0.0
