time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037920,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7626193761825562,0.2740249335765838,0.250230997800827,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8941810131072998,0.4469457268714905,0.4264541566371918,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9990000128746032,0.7050438523292542,0.438817411661148,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.841079592704773,0.3708070814609527,0.354690670967102,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.6606468558311462,0.1767501682043075,0.8138647675514221,284.8640441894531,284.95001220703125,298.44940185546875,294.3939819335937,297.4510498046875,296.99725341796875,284.86700439453125,1.0,0.5308350324630737,0.4265190958976745,0.4265190958976745,1.0,1.0,-2.7422215938568115,0.854115903377533,1.8881056308746336,0.2345688939094543,0.8434300422668457,0.8434300422668457,0.0,143.38424682617188,136.0,50498.88671875,0.0,1843.7886962890625,1.0,279.9571228027344,283.32958984375,297.4234924316406,300.763671875,293.1499938964844,293.1499938964844,280.25,40123.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351723551750183,1.0,0.0,0.0,3.574492931365967,3.574517011642456,8.525545354132191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.69189453125,0.0,1480.9923095703125,1895.4371337890625,0.0,2796.645751953125,0.8914632201194763,1.0,0.0,3.0,1.0,0.0
18037980,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.760266900062561,0.2717332541942596,0.2479383498430252,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8915557265281677,0.4434297680854797,0.4228831231594085,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9990000128746032,0.7035364508628845,0.4388854801654815,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8389148116111755,0.3680297434329986,0.3518553972244262,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6578238010406494,0.1746382713317871,0.8038570284843445,284.97900390625,284.95001220703125,298.4346618652344,294.3273620605469,297.4461975097656,296.9961242675781,284.9774780273437,1.0,0.5276305079460144,0.4275949895381927,0.4275949895381927,1.0,1.0,-2.719815492630005,0.8481038808822632,1.871711492538452,0.2340481430292129,0.9252607822418212,0.9252607822418212,0.0,142.634521484375,139.0,49314.453125,0.0,1806.2313232421875,1.0,280.2417297363281,283.4617004394531,297.2977294921875,300.49365234375,293.1499938964844,293.1499938964844,279.95001220703125,34191.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250663876533508,1.0,0.0,0.0,3.6613845825195312,3.6614084243774414,8.945074796429253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.6103515625,0.0,1532.2972412109375,1895.4371337890625,0.0,2702.568603515625,0.906423807144165,1.0,0.0,3.0,1.0,0.0
18038040,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.760266900062561,0.2717332541942596,0.2479383498430252,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8915557265281677,0.4434297680854797,0.4228831231594085,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9990000128746032,0.7035364508628845,0.4388854801654815,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8389148116111755,0.3680297434329986,0.3518553972244262,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6578238010406494,0.1746382713317871,0.8038570284843445,284.97900390625,284.95001220703125,298.4346618652344,294.3273620605469,297.4461975097656,296.9961242675781,284.9774780273437,1.0,0.5276305079460144,0.4275949895381927,0.4275949895381927,1.0,1.0,-2.719815492630005,0.8481038808822632,1.871711492538452,0.2340481430292129,0.9252607822418212,0.9252607822418212,0.0,142.634521484375,139.0,49314.453125,0.0,1806.2313232421875,1.0,280.2417297363281,283.4617004394531,297.2977294921875,300.49365234375,293.1499938964844,293.1499938964844,279.95001220703125,34191.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250663876533508,1.0,0.0,0.0,3.6613845825195312,3.6614084243774414,8.945074796429253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.6103515625,0.0,1532.2972412109375,1895.4371337890625,0.0,2702.568603515625,0.906423807144165,1.0,0.0,3.0,1.0,0.0
18038100,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.7586658000946045,0.2703215181827545,0.2468726187944412,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8896886110305786,0.4413988292217254,0.4211941659450531,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.9990000128746032,0.7019364833831787,0.4398123621940613,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.837360143661499,0.3664121031761169,0.3505211472511291,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.6560487747192383,0.1734874844551086,0.799168586730957,284.8450927734375,284.95001220703125,298.4271240234375,294.2943115234375,297.4419860839844,296.9931030273437,284.8407592773437,1.0,0.5265364050865173,0.4281329214572906,0.4281329214572906,1.0,1.0,-2.7103829383850098,0.8457160592079163,1.8646667003631592,0.2344133406877517,0.8248485326766968,0.8248485326766968,0.0,142.7278289794922,139.0,49803.00390625,0.0,1792.464111328125,1.0,279.9977111816406,283.3158569335937,297.323974609375,300.65460205078125,293.1499938964844,293.1499938964844,279.95001220703125,39492.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311969637870789,1.0,0.0,0.0,3.592392921447754,3.592417001724243,8.611145858594682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.3564453125,0.0,1495.737548828125,1895.4371337890625,0.0,2759.591064453125,0.8920901417732239,1.0,0.0,3.0,1.0,0.0
18038160,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7562433481216431,0.2687935531139374,0.2455365508794784,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8869190216064453,0.439238041639328,0.4192015528678894,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.6997473239898682,0.4417333602905273,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8350280523300171,0.3646737039089203,0.3489279150962829,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6536216139793396,0.1722601503133773,0.7938846349716187,284.882568359375,284.95001220703125,298.41949462890625,294.261474609375,297.4368591308594,296.9886474609375,284.8860168457031,1.0,0.5256341695785522,0.4286958575248718,0.4286958575248718,1.0,1.0,-2.700427293777466,0.843191385269165,1.8572357892990112,0.2345393449068069,0.8191662430763245,0.8191662430763245,0.0,143.22433471679688,127.0,49206.625,0.0,1779.853271484375,1.0,279.9580078125,283.3648986816406,297.277587890625,300.53253173828125,293.1499938964844,293.1499938964844,280.25,41136.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324621319770813,1.0,0.0,0.0,3.448461532592773,3.4484846591949463,7.934948484944471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.95166015625,0.0,1356.6063232421875,1895.4371337890625,0.0,2771.377685546875,0.865246593952179,1.0,0.0,3.0,1.0,0.0
18038220,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7571594715118408,0.2665604948997497,0.243272379040718,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8882910013198853,0.4357841312885284,0.4156692028045654,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9990000128746032,0.6969749331474304,0.4360387027263641,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8362727761268616,0.3619130849838257,0.3460747301578522,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.6536166667938232,0.1701673120260238,0.7836323380470276,284.97906494140625,284.95001220703125,298.4037780761719,294.1966552734375,297.4313049316406,296.9872436523437,284.9770812988281,1.0,0.5192376971244812,0.4298217892646789,0.4298217892646789,1.0,1.0,-2.6708824634552,0.8345704078674316,1.8363120555877688,0.2322430461645126,0.8946272134780884,0.8946272134780884,0.0,139.72238159179688,130.0,48050.5390625,0.0,1720.21533203125,1.0,280.2407531738281,283.4786682128906,297.1610107421875,300.2779846191406,293.1499938964844,293.1499938964844,280.54998779296875,34314.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212575316429138,1.0,0.0,0.0,3.547898769378662,3.5479214191436768,8.399157422900316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.8076171875,0.0,1410.2532958984375,1895.4371337890625,0.0,2667.2236328125,0.8809983134269714,1.0,0.0,3.0,1.0,0.0
18038280,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7571594715118408,0.2665604948997497,0.243272379040718,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8882910013198853,0.4357841312885284,0.4156692028045654,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9990000128746032,0.6969749331474304,0.4360387027263641,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8362727761268616,0.3619130849838257,0.3460747301578522,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.6536166667938232,0.1701673120260238,0.7836323380470276,284.97906494140625,284.95001220703125,298.4037780761719,294.1966552734375,297.4313049316406,296.9872436523437,284.9770812988281,1.0,0.5192376971244812,0.4298217892646789,0.4298217892646789,1.0,1.0,-2.6708824634552,0.8345704078674316,1.8363120555877688,0.2322430461645126,0.8946272134780884,0.8946272134780884,0.0,139.72238159179688,130.0,48050.5390625,0.0,1720.21533203125,1.0,280.2407531738281,283.4786682128906,297.1610107421875,300.2779846191406,293.1499938964844,293.1499938964844,280.54998779296875,34314.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212575316429138,1.0,0.0,0.0,3.547898769378662,3.5479214191436768,8.399157422900316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.8076171875,0.0,1410.2532958984375,1895.4371337890625,0.0,2667.2236328125,0.8809983134269714,1.0,0.0,3.0,1.0,0.0
18038340,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7565935850143433,0.2645555734634399,0.2414030581712722,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8876782655715942,0.4325987100601196,0.4125893115997314,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9990000128746032,0.6956689357757568,0.4336805343627929,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8358242511749268,0.3593820929527282,0.3436132967472076,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.6523017883300781,0.168260395526886,0.7747247815132141,285.0483093261719,284.95001220703125,298.3872985839844,294.13336181640625,297.4281921386719,296.9893798828125,285.0437927246094,1.0,0.5154959559440613,0.4309477210044861,0.4309477210044861,1.0,1.0,-2.648424863815308,0.828673779964447,1.819751024246216,0.2298975884914398,1.0,1.0,0.0,137.8690185546875,133.0,47109.22265625,0.0,1679.3199462890625,1.0,280.5423889160156,283.5670471191406,297.1009826660156,300.1417236328125,293.1499938964844,293.1499938964844,280.25,31310.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118789196014404,1.0,0.0,0.0,3.728933811187744,3.7289578914642334,9.2781766625194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.3369140625,0.0,1586.9241943359375,1895.4371337890625,0.0,2580.506591796875,0.9194763898849488,1.0,0.0,3.0,1.0,0.0
18038400,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7565935850143433,0.2645555734634399,0.2414030581712722,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8876782655715942,0.4325987100601196,0.4125893115997314,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9990000128746032,0.6956689357757568,0.4336805343627929,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8358242511749268,0.3593820929527282,0.3436132967472076,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.6523017883300781,0.168260395526886,0.7747247815132141,285.0483093261719,284.95001220703125,298.3872985839844,294.13336181640625,297.4281921386719,296.9893798828125,285.0437927246094,1.0,0.5154959559440613,0.4309477210044861,0.4309477210044861,1.0,1.0,-2.648424863815308,0.828673779964447,1.819751024246216,0.2298975884914398,1.0,1.0,0.0,137.8690185546875,133.0,47109.22265625,0.0,1679.3199462890625,1.0,280.5423889160156,283.5670471191406,297.1009826660156,300.1417236328125,293.1499938964844,293.1499938964844,280.25,31310.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118789196014404,1.0,0.0,0.0,3.728933811187744,3.7289578914642334,9.2781766625194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.3369140625,0.0,1586.9241943359375,1895.4371337890625,0.0,2580.506591796875,0.9194763898849488,1.0,0.0,3.0,1.0,0.0
18038460,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.752836287021637,0.2614085078239441,0.2389222830533981,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8833889365196228,0.4281882643699646,0.4088308811187744,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9990000128746032,0.6914491057395935,0.4358603060245514,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8322162628173828,0.3558016121387481,0.3405838310718536,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.648432731628418,0.1658298969268798,0.7647939324378967,284.8657531738281,284.95001220703125,298.3699951171875,294.0719909667969,297.4198608398437,296.9841613769531,284.8681030273437,1.0,0.5131168365478516,0.4321586787700653,0.4321586787700653,1.0,1.0,-2.62797474861145,0.8236381411552429,1.8043365478515625,0.228441521525383,0.8563204407691956,0.8563204407691956,0.0,138.0475311279297,121.0,47455.3828125,0.0,1650.9525146484375,1.0,280.2576904296875,283.3854064941406,297.1058654785156,300.2476501464844,293.1499938964844,293.1499938964844,280.54998779296875,39426.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235923051834106,1.0,0.0,0.0,3.622706413269043,3.6227307319641113,8.757085083743732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.66650390625,0.0,1528.46044921875,1895.4371337890625,0.0,2688.88134765625,0.901505410671234,1.0,0.0,3.0,1.0,0.0
18038520,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.752836287021637,0.2614085078239441,0.2389222830533981,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8833889365196228,0.4281882643699646,0.4088308811187744,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9990000128746032,0.6914491057395935,0.4358603060245514,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8322162628173828,0.3558016121387481,0.3405838310718536,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.648432731628418,0.1658298969268798,0.7647939324378967,284.8657531738281,284.95001220703125,298.3699951171875,294.0719909667969,297.4198608398437,296.9841613769531,284.8681030273437,1.0,0.5131168365478516,0.4321586787700653,0.4321586787700653,1.0,1.0,-2.62797474861145,0.8236381411552429,1.8043365478515625,0.228441521525383,0.8563204407691956,0.8563204407691956,0.0,138.0475311279297,121.0,47455.3828125,0.0,1650.9525146484375,1.0,280.2576904296875,283.3854064941406,297.1058654785156,300.2476501464844,293.1499938964844,293.1499938964844,280.54998779296875,39426.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235923051834106,1.0,0.0,0.0,3.622706413269043,3.6227307319641113,8.757085083743732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.66650390625,0.0,1528.46044921875,1895.4371337890625,0.0,2688.88134765625,0.901505410671234,1.0,0.0,3.0,1.0,0.0
18038580,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7536024451255798,0.2589788436889648,0.2364110797643661,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8846837282180786,0.4244879186153412,0.404995322227478,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.6881171464920044,0.429923802614212,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8333592414855957,0.3527824878692627,0.3374287486076355,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6482841968536377,0.1636022180318832,0.7538530230522156,284.9822692871094,284.95001220703125,298.35162353515625,294.012939453125,297.4134521484375,296.9828186035156,284.9791259765625,1.0,0.5063586831092834,0.4333696067333221,0.4333696067333221,1.0,1.0,-2.596290111541748,0.8141642212867737,1.7821259498596191,0.2266372889280319,0.9406530261039734,0.9406530261039734,0.0,134.4717559814453,124.0,46170.04296875,0.0,1590.675048828125,1.0,280.5429382324219,283.5191955566406,296.98150634765625,299.9832458496094,293.1499938964844,293.1499938964844,280.25,33945.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132835626602173,1.0,0.0,0.0,3.7107629776000977,3.710787296295166,9.187973546431748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.16357421875,0.0,1586.195556640625,1895.4371337890625,0.0,2593.463623046875,0.9171169996261596,1.0,0.0,3.0,1.0,0.0
18038640,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7536024451255798,0.2589788436889648,0.2364110797643661,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8846837282180786,0.4244879186153412,0.404995322227478,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.6881171464920044,0.429923802614212,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8333592414855957,0.3527824878692627,0.3374287486076355,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6482841968536377,0.1636022180318832,0.7538530230522156,284.9822692871094,284.95001220703125,298.35162353515625,294.012939453125,297.4134521484375,296.9828186035156,284.9791259765625,1.0,0.5063586831092834,0.4333696067333221,0.4333696067333221,1.0,1.0,-2.596290111541748,0.8141642212867737,1.7821259498596191,0.2266372889280319,0.9406530261039734,0.9406530261039734,0.0,134.4717559814453,124.0,46170.04296875,0.0,1590.675048828125,1.0,280.5429382324219,283.5191955566406,296.98150634765625,299.9832458496094,293.1499938964844,293.1499938964844,280.25,33945.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132835626602173,1.0,0.0,0.0,3.7107629776000977,3.710787296295166,9.187973546431748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.16357421875,0.0,1586.195556640625,1895.4371337890625,0.0,2593.463623046875,0.9171169996261596,1.0,0.0,3.0,1.0,0.0
18038700,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7534310817718506,0.2575320601463318,0.2352659255266189,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.8845905065536499,0.4223872423171997,0.4031927585601806,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.9990000128746032,0.6865772604942322,0.428142249584198,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.8332980871200562,0.3510637879371643,0.3359513878822326,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.6477153301239014,0.1624096482992172,0.7487303018569946,284.8367614746094,284.95001220703125,298.3420104980469,293.9844055175781,297.40972900390625,296.9815673828125,284.83056640625,1.0,0.5040877461433411,0.4339751005172729,0.4339751005172729,1.0,1.0,-2.582670211791992,0.8102452158927917,1.7724249362945557,0.2261145263910293,0.8317776918411255,0.8317776918411255,0.0,133.27647399902344,124.0,46621.77734375,0.0,1566.670654296875,1.0,280.2966613769531,283.3631896972656,297.0137939453125,300.1445617675781,293.1499938964844,293.1499938964844,280.25,39419.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194677233695984,1.0,0.0,0.0,3.641489028930664,3.641513586044312,8.848126640259579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.560546875,0.0,1549.247314453125,1895.4371337890625,0.0,2650.638671875,0.9028685092926024,1.0,0.0,3.0,1.0,0.0
18038760,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7520182132720947,0.2559555172920227,0.2338607907295227,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8830692768096924,0.4201462864875793,0.4010958969593048,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9990000128746032,0.6845990419387817,0.4280676245689392,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8320067524909973,0.3492129147052765,0.334224134683609,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.6461489796638489,0.1611356437206268,0.7430936098098755,284.8673095703125,284.95001220703125,298.33209228515625,293.95660400390625,297.4053955078125,296.9794311523437,284.87176513671875,1.0,0.5021843910217285,0.434634655714035,0.434634655714035,1.0,1.0,-2.5695242881774902,0.8065887093544006,1.7629354000091553,0.2258893549442291,0.8167568445205688,0.8167568445205688,0.0,132.82334899902344,127.0,45932.54296875,0.0,1546.7744140625,1.0,280.2576599121094,283.4117126464844,296.970458984375,300.0218505859375,293.1499938964844,293.1499938964844,280.54998779296875,41997.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204378485679626,1.0,0.0,0.0,3.4750912189483643,3.475114583969116,8.057971285779786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.359375,0.0,1389.86376953125,1895.4371337890625,0.0,2659.626220703125,0.8716169595718384,1.0,0.0,3.0,1.0,0.0
18038820,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7491687536239624,0.2537252008914947,0.2316735088825225,296.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8797031044960022,0.416644811630249,0.3975928127765655,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.6814040541648865,0.4291118383407593,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8291328549385071,0.3463264405727386,0.3313308358192444,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6427934765815735,0.1589898765087127,0.7330687642097473,284.985107421875,284.95001220703125,298.3112487792969,293.9034423828125,297.3995666503906,296.9795227050781,284.9836120605469,1.0,0.4994837641716003,0.4359537661075592,0.4359537661075592,1.0,1.0,-2.548414468765259,0.8012458682060242,1.7471685409545898,0.2260393649339676,0.903757095336914,0.903757095336914,0.0,132.5883331298828,130.0,44874.71875,0.0,1517.3267822265625,1.0,280.5409545898437,283.5426025390625,296.858642578125,299.771240234375,293.1499938964844,293.1499938964844,280.25,34187.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070557117462158,1.0,0.0,0.0,3.5738024711608887,3.5738253593444824,8.522251846443396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.25341796875,0.0,1436.7581787109375,1895.4371337890625,0.0,2536.106201171875,0.8868076801300049,1.0,0.0,3.0,1.0,0.0
18038880,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7491687536239624,0.2537252008914947,0.2316735088825225,296.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8797031044960022,0.416644811630249,0.3975928127765655,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.6814040541648865,0.4291118383407593,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8291328549385071,0.3463264405727386,0.3313308358192444,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6427934765815735,0.1589898765087127,0.7330687642097473,284.985107421875,284.95001220703125,298.3112487792969,293.9034423828125,297.3995666503906,296.9795227050781,284.9836120605469,1.0,0.4994837641716003,0.4359537661075592,0.4359537661075592,1.0,1.0,-2.548414468765259,0.8012458682060242,1.7471685409545898,0.2260393649339676,0.903757095336914,0.903757095336914,0.0,132.5883331298828,130.0,44874.71875,0.0,1517.3267822265625,1.0,280.5409545898437,283.5426025390625,296.858642578125,299.771240234375,293.1499938964844,293.1499938964844,280.25,34187.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070557117462158,1.0,0.0,0.0,3.5738024711608887,3.5738253593444824,8.522251846443396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.25341796875,0.0,1436.7581787109375,1895.4371337890625,0.0,2536.106201171875,0.8868076801300049,1.0,0.0,3.0,1.0,0.0
18038940,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.744727373123169,0.2508080303668976,0.2293018400669098,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8744159936904907,0.4124348163604736,0.3938947319984436,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.6759318113327026,0.4327458143234253,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8245848417282104,0.3428191840648651,0.3282729685306549,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6381970643997192,0.1565527766942978,0.7229065299034119,284.89129638671875,284.95001220703125,298.2889404296875,293.8538513183594,297.3914489746094,296.9768371582031,284.8937683105469,1.0,0.4978296756744385,0.4372728765010834,0.4372728765010834,1.0,1.0,-2.529604911804199,0.7967852354049683,1.732819676399231,0.2259962707757949,0.8044781684875488,0.8044781684875488,0.0,133.50698852539062,118.0,44785.96875,0.0,1496.2896728515625,1.0,280.2593078613281,283.4490661621094,296.8642272949219,299.8357238769531,293.1499938964844,293.1499938964844,280.54998779296875,41026.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136402368545532,1.0,0.0,0.0,3.3539156913757324,3.353937864303589,7.505810231123178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.6748046875,0.0,1262.593017578125,1895.4371337890625,0.0,2596.755859375,0.8446634411811829,1.0,0.0,3.0,1.0,0.0
18039000,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.744727373123169,0.2508080303668976,0.2293018400669098,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8744159936904907,0.4124348163604736,0.3938947319984436,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.6759318113327026,0.4327458143234253,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8245848417282104,0.3428191840648651,0.3282729685306549,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6381970643997192,0.1565527766942978,0.7229065299034119,284.89129638671875,284.95001220703125,298.2889404296875,293.8538513183594,297.3914489746094,296.9768371582031,284.8937683105469,1.0,0.4978296756744385,0.4372728765010834,0.4372728765010834,1.0,1.0,-2.529604911804199,0.7967852354049683,1.732819676399231,0.2259962707757949,0.8044781684875488,0.8044781684875488,0.0,133.50698852539062,118.0,44785.96875,0.0,1496.2896728515625,1.0,280.2593078613281,283.4490661621094,296.8642272949219,299.8357238769531,293.1499938964844,293.1499938964844,280.54998779296875,41026.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136402368545532,1.0,0.0,0.0,3.3539156913757324,3.353937864303589,7.505810231123178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.6748046875,0.0,1262.593017578125,1895.4371337890625,0.0,2596.755859375,0.8446634411811829,1.0,0.0,3.0,1.0,0.0
18039060,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7451282143592834,0.2485357522964477,0.2270278334617614,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.875157356262207,0.4088752567768097,0.3903017342090606,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9990000128746032,0.6714962720870972,0.4277249872684479,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.825188934803009,0.339824378490448,0.3252293765544891,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.637523889541626,0.1543148458003997,0.7121497392654419,284.982177734375,284.95001220703125,298.2649841308594,293.8081970214844,297.3839416503906,296.97637939453125,284.9798583984375,1.0,0.4915932416915893,0.4385826587677002,0.4385826587677002,1.0,1.0,-2.499955177307129,0.7881494760513306,1.7118057012557983,0.2236733734607696,0.8788169026374817,0.8788169026374817,0.0,130.40087890625,106.0,43706.0,0.0,1444.2301025390625,1.0,280.5399780273437,283.55633544921875,296.7637939453125,299.6045837402344,293.1499938964844,293.1499938964844,280.8500061035156,34029.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006377816200256,1.0,0.0,0.0,3.4643123149871826,3.46433424949646,8.008061058717431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.333984375,0.0,1322.2332763671875,1895.4371337890625,0.0,2477.2578125,0.8620427846908569,1.0,0.0,3.0,1.0,0.0
18039120,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7451282143592834,0.2485357522964477,0.2270278334617614,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.875157356262207,0.4088752567768097,0.3903017342090606,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9990000128746032,0.6714962720870972,0.4277249872684479,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.825188934803009,0.339824378490448,0.3252293765544891,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.637523889541626,0.1543148458003997,0.7121497392654419,284.982177734375,284.95001220703125,298.2649841308594,293.8081970214844,297.3839416503906,296.97637939453125,284.9798583984375,1.0,0.4915932416915893,0.4385826587677002,0.4385826587677002,1.0,1.0,-2.499955177307129,0.7881494760513306,1.7118057012557983,0.2236733734607696,0.8788169026374817,0.8788169026374817,0.0,130.40087890625,106.0,43706.0,0.0,1444.2301025390625,1.0,280.5399780273437,283.55633544921875,296.7637939453125,299.6045837402344,293.1499938964844,293.1499938964844,280.8500061035156,34029.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006377816200256,1.0,0.0,0.0,3.4643123149871826,3.46433424949646,8.008061058717431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.333984375,0.0,1322.2332763671875,1895.4371337890625,0.0,2477.2578125,0.8620427846908569,1.0,0.0,3.0,1.0,0.0
18039180,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7496013045310974,0.2464283555746078,0.2249412983655929,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8809196352958679,0.4054938852787018,0.386910617351532,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9990000128746032,0.669681191444397,0.4158908724784851,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8301272392272949,0.3370066583156585,0.3223637044429779,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.6402515172958374,0.1522426307201385,0.7017827033996582,285.0401306152344,284.95001220703125,298.2392883300781,293.7669677734375,297.37677001953125,296.97760009765625,285.0350036621094,1.0,0.482574999332428,0.4398924112319946,0.4398924112319946,1.0,1.0,-2.46326208114624,0.7767773866653442,1.686484694480896,0.2198532223701477,0.978342831134796,0.978342831134796,0.0,124.2914581298828,109.0,42676.22265625,0.0,1371.784423828125,1.0,280.8407592773437,283.6353454589844,296.7244567871094,299.4872741699219,293.1499938964844,293.1499938964844,280.54998779296875,31077.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890564203262329,1.0,0.0,0.0,3.656665325164795,3.656688451766968,8.922030474423082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.09130859375,0.0,1503.698974609375,1895.4371337890625,0.0,2371.82080078125,0.9030572175979614,1.0,0.0,3.0,1.0,0.0
18039240,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7496013045310974,0.2464283555746078,0.2249412983655929,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8809196352958679,0.4054938852787018,0.386910617351532,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9990000128746032,0.669681191444397,0.4158908724784851,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8301272392272949,0.3370066583156585,0.3223637044429779,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.6402515172958374,0.1522426307201385,0.7017827033996582,285.0401306152344,284.95001220703125,298.2392883300781,293.7669677734375,297.37677001953125,296.97760009765625,285.0350036621094,1.0,0.482574999332428,0.4398924112319946,0.4398924112319946,1.0,1.0,-2.46326208114624,0.7767773866653442,1.686484694480896,0.2198532223701477,0.978342831134796,0.978342831134796,0.0,124.2914581298828,109.0,42676.22265625,0.0,1371.784423828125,1.0,280.8407592773437,283.6353454589844,296.7244567871094,299.4872741699219,293.1499938964844,293.1499938964844,280.54998779296875,31077.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890564203262329,1.0,0.0,0.0,3.656665325164795,3.656688451766968,8.922030474423082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.09130859375,0.0,1503.698974609375,1895.4371337890625,0.0,2371.82080078125,0.9030572175979614,1.0,0.0,3.0,1.0,0.0
18039300,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7504889965057373,0.2449712306261062,0.2237931042909622,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8821561932563782,0.403370589017868,0.3850978016853332,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9990000128746032,0.6687389016151428,0.4122419953346252,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8311828970909119,0.3352396190166473,0.3208444714546203,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6405625343322754,0.1510722935199737,0.6966809034347534,284.86627197265625,284.95001220703125,298.2257080078125,293.74810791015625,297.37213134765625,296.9769287109375,284.8544921875,1.0,0.4794285893440246,0.4405473172664642,0.4405473172664642,1.0,1.0,-2.4473583698272705,0.7720139026641846,1.675344467163086,0.2182467579841613,0.8660881519317627,0.8660881519317627,0.0,122.2844696044922,109.0,43330.18359375,0.0,1343.6556396484375,1.0,280.596923828125,283.4459228515625,296.7834777832031,299.69207763671875,293.1499938964844,293.1499938964844,280.54998779296875,35901.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967363595962524,1.0,0.0,0.0,3.653087139129639,3.653111219406128,8.904578407964436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.50830078125,0.0,1535.8680419921875,1895.4371337890625,0.0,2441.624755859375,0.9032986164093018,1.0,0.0,3.0,1.0,0.0
18039360,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.749767005443573,0.2432764619588852,0.2223106920719146,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8815343976020813,0.400991678237915,0.382904976606369,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9990000128746032,0.6671338081359863,0.4107433259487152,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8306354880332947,0.3332346081733703,0.3190013766288757,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.6396090388298035,0.149766057729721,0.6909244656562805,284.8564147949219,284.95001220703125,298.2116394042969,293.7304992675781,297.36651611328125,296.97479248046875,284.8605041503906,1.0,0.4767898917198181,0.4413562417030334,0.4413562417030334,1.0,1.0,-2.432011604309082,0.7677255868911743,1.6642860174179075,0.2171337753534317,0.8259918093681335,0.8259918093681335,0.0,121.18111419677734,112.0,42711.64453125,0.0,1320.265380859375,1.0,280.5574951171875,283.4627380371094,296.7575378417969,299.60284423828125,293.1499938964844,293.1499938964844,280.8500061035156,40757.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994849681854248,1.0,0.0,0.0,3.50721287727356,3.5072362422943115,8.207625796785578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.91357421875,0.0,1414.2415771484375,1895.4371337890625,0.0,2466.71728515625,0.8767586350440979,1.0,0.0,3.0,1.0,0.0
18039420,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7476999163627625,0.2408661842346191,0.219898447394371,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8792350888252258,0.3972627222537994,0.3791206181049347,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9990000128746032,0.6645563244819641,0.4098161160945892,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8286058902740479,0.3300667405128479,0.3157849013805389,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6369304656982422,0.1475297808647155,0.680331289768219,284.9837646484375,284.95001220703125,298.18194580078125,293.6991882324219,297.3576965332031,296.9745483398437,284.9819030761719,1.0,0.47292560338974,0.4429741203784942,0.4429741203784942,1.0,1.0,-2.40685510635376,0.7612634897232056,1.6455917358398438,0.2158983945846557,0.9154334664344788,0.9154334664344788,0.0,119.99886322021484,115.0,41642.74609375,0.0,1285.0440673828125,1.0,280.8411865234375,283.603759765625,296.6547546386719,299.3648376464844,293.1499938964844,293.1499938964844,280.54998779296875,33847.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861054539680481,1.0,0.0,0.0,3.603904962539673,3.6039280891418457,8.666424378134252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.62255859375,0.0,1466.5872802734375,1895.4371337890625,0.0,2345.126953125,0.8933236598968506,1.0,0.0,3.0,1.0,0.0
18039480,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7476999163627625,0.2408661842346191,0.219898447394371,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8792350888252258,0.3972627222537994,0.3791206181049347,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9990000128746032,0.6645563244819641,0.4098161160945892,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8286058902740479,0.3300667405128479,0.3157849013805389,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6369304656982422,0.1475297808647155,0.680331289768219,284.9837646484375,284.95001220703125,298.18194580078125,293.6991882324219,297.3576965332031,296.9745483398437,284.9819030761719,1.0,0.47292560338974,0.4429741203784942,0.4429741203784942,1.0,1.0,-2.40685510635376,0.7612634897232056,1.6455917358398438,0.2158983945846557,0.9154334664344788,0.9154334664344788,0.0,119.99886322021484,115.0,41642.74609375,0.0,1285.0440673828125,1.0,280.8411865234375,283.603759765625,296.6547546386719,299.3648376464844,293.1499938964844,293.1499938964844,280.54998779296875,33847.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861054539680481,1.0,0.0,0.0,3.603904962539673,3.6039280891418457,8.666424378134252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.62255859375,0.0,1466.5872802734375,1895.4371337890625,0.0,2345.126953125,0.8933236598968506,1.0,0.0,3.0,1.0,0.0
18039540,296.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87469482421875,0.743821918964386,0.0,0.2174466699361801,296.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.874656617641449,0.0,0.3752793371677398,296.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.0,0.4119588136672973,296.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.875732421875,0.8245988488197327,0.0,0.3125214278697967,296.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721618652344,0.6327688097953796,0.0,0.6698116660118103,284.8759460449219,294.1499938964844,298.1499938964844,293.6734619140625,297.3466796875,296.9720153808594,284.880615234375,0.0,0.0,0.4445919990539551,0.4445919990539551,1.0,1.0,-2.3853108882904053,0.7561141848564148,1.6291967630386353,0.2154327780008316,0.0,0.0,0.0,120.1842269897461,60.0,41557.609375,0.0,1260.2406005859375,0.0,280.5584411621094,283.5035400390625,296.68414306640625,299.45196533203125,293.1499938964844,293.1499938964844,278.1499938964844,41924.09375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3674309253692627,3.3674533367156982,7.566424642391212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1281.826904296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87469482421875,0.743821918964386,0.0,0.2174466699361801,296.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.874656617641449,0.0,0.3752793371677398,296.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.0,0.4119588136672973,296.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.875732421875,0.8245988488197327,0.0,0.3125214278697967,296.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721618652344,0.6327688097953796,0.0,0.6698116660118103,284.8759460449219,294.1499938964844,298.1499938964844,293.6734619140625,297.3466796875,296.9720153808594,284.880615234375,0.0,0.0,0.4445919990539551,0.4445919990539551,1.0,1.0,-2.3853108882904053,0.7561141848564148,1.6291967630386353,0.2154327780008316,0.0,0.0,0.0,120.1842269897461,60.0,41557.609375,0.0,1260.2406005859375,0.0,280.5584411621094,283.5035400390625,296.68414306640625,299.45196533203125,293.1499938964844,293.1499938964844,278.1499938964844,41924.09375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3674309253692627,3.3674533367156982,7.566424642391212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1281.826904296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.87384033203125,0.4126557111740112,0.0,0.001568874460645,297.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733825683594,0.4126557111740112,0.0,0.001652093953453,297.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.4126557111740112,0.0,0.0012202315265312,297.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.4126557111740112,0.0,0.0016520926728844,297.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622436523437,0.0,0.0,0.007836839184165,286.14312744140625,294.1499938964844,298.1317749023437,293.6629333496094,296.9288024902344,296.9731750488281,283.9366760253906,0.0,0.0,0.3553316295146942,0.3553316295146942,1.0,1.0,-0.016718765720725,0.0065471497364342,0.0101716155186295,-0.0316027626395225,0.0,0.0,0.0,-0.0921925529837608,60.0,2384.95703125,0.0,-1.9057688405155204e-05,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,-9.953510016202929e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6956989158249955e-12,-2.695881278630408e-12,-5.2584012160700096e-18,-1.3318335323475594e-10,-1.3318320057909006e-10,-1.472568764035071e-16,0.0,0.0,-0.0,0.0,0.0,5.9015556231765216e-21,2.6660576564800484e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490295410156,0.0,0.0,0.000814041995909,297.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,0.0013495514867827,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,0.0016220143297687,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,0.0011381821241229,297.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,0.0026683246251195,286.07470703125,294.1499938964844,298.110595703125,293.6541748046875,297.0755920410156,297.1623229980469,283.3806457519531,0.0,0.0,0.2667551934719085,0.2667551934719085,1.0,1.0,-0.0091002024710178,0.0028753967490047,0.0062248059548437,-0.0324794687330722,0.0,0.0,0.0,-0.0528199151158332,60.0,1161.399169921875,0.0,-5.660712304234039e-06,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3155924107530206e-26,-2.810200494606818e-26,-3.683026249465303e-29,1.869814477715905e-18,1.8682449025035854e-18,1.5696447835403233e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
