time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039780,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,9.49291279539466e-05,297.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,9.738407243276016e-05,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388977050781,0.0,0.0,6.865057366667315e-05,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.837646484375,0.0,0.0,9.84918515314348e-05,297.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335266113281,0.0,0.0,0.0004815164720639,286.0512390136719,294.1499938964844,298.05914306640625,293.6415405273437,297.1150817871094,297.5472106933594,283.0830078125,0.0,0.0,0.0889183953404426,0.0889183953404426,1.0,1.0,-0.0010201422264799,7.573267066618428e-05,0.0009444096358492,-0.0301144700497388,0.0,0.0,0.0,-0.0105155808851122,60.0,238.9531707763672,0.0,-6.94552326763187e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7641307832264e-32,8.463333631005111e-32,5.715595014806876e-32,-3.67676572011314e-21,-1.4877649090849237e-21,-2.189000609079825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,9.49291279539466e-05,297.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,9.738407243276016e-05,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388977050781,0.0,0.0,6.865057366667315e-05,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.837646484375,0.0,0.0,9.84918515314348e-05,297.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335266113281,0.0,0.0,0.0004815164720639,286.0512390136719,294.1499938964844,298.05914306640625,293.6415405273437,297.1150817871094,297.5472106933594,283.0830078125,0.0,0.0,0.0889183953404426,0.0889183953404426,1.0,1.0,-0.0010201422264799,7.573267066618428e-05,0.0009444096358492,-0.0301144700497388,0.0,0.0,0.0,-0.0105155808851122,60.0,238.9531707763672,0.0,-6.94552326763187e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7641307832264e-32,8.463333631005111e-32,5.715595014806876e-32,-3.67676572011314e-21,-1.4877649090849237e-21,-2.189000609079825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83624267578125,0.0,0.0,9.775147918844596e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.831787109375,0.0,0.0,0.0001028582555591,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83624267578125,0.0,0.0,7.587121945107356e-05,297.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,0.0001028917977237,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8308410644531,0.0,0.0,0.0004885101225227,286.0454406738281,294.1499938964844,298.0292053222656,293.63751220703125,297.1280517578125,297.65966796875,283.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416170116513,2.204156501761645e-08,0.0010415950091555,-0.0275474339723587,0.0,0.0,0.0,-0.0101992646232247,60.0,114.85980987548828,0.0,-7.397130019626277e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.815755592065928e-36,-3.41109246900916e-36,-1.8503758341994284e-36,-3.1880881745114817e-21,-1.5855002566465414e-21,-1.6025879178649405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334350585937,0.0,0.0,9.69698012340814e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,0.0001021112839225,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334655761719,0.0,0.0,7.541623926954344e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,0.0001021121279336,297.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280944824219,0.0,0.0,0.0004843892529606,286.0395202636719,294.1499938964844,297.99658203125,293.6349182128906,297.1361999511719,297.729736328125,283.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033344771713,9.767579634001322e-09,0.0010333349928259,-0.0246370527893304,0.0,0.0,0.0,-0.009654595516622,60.0,63.52149963378906,0.0,-7.280231528739024e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5414283107572988e-44,-1.9618178500547441e-44,-9.809089250273721e-45,-3.1762505656330587e-21,-1.5878674956944776e-21,-1.588383170912777e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82763671875,0.0,0.0,9.528578812023623e-05,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,0.0001003403958748,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82763671875,0.0,0.0,7.411138358293101e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,0.0001003401921479,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,0.0004759703297168,286.0274963378906,294.1499938964844,297.9237670898437,293.6336364746094,297.1511535644531,297.80096435546875,283.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153986513614,7.664008982999349e-09,0.0010153909679502,-0.0191299691796302,0.0,0.0,0.0,-0.0086122220382094,60.0,32.71735763549805,0.0,-7.029569815131256e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758713065533774e-21,-1.5879433273155749e-21,-1.5879278782636068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82763671875,0.0,0.0,9.528578812023623e-05,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,0.0001003403958748,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82763671875,0.0,0.0,7.411138358293101e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,0.0001003401921479,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,0.0004759703297168,286.0274963378906,294.1499938964844,297.9237670898437,293.6336364746094,297.1511535644531,297.80096435546875,283.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153986513614,7.664008982999349e-09,0.0010153909679502,-0.0191299691796302,0.0,0.0,0.0,-0.0086122220382094,60.0,32.71735763549805,0.0,-7.029569815131256e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758713065533774e-21,-1.5879433273155749e-21,-1.5879278782636068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,9.441642032470554e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172607421875,0.0,0.0,9.942484030034392e-05,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,7.34350542188622e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,9.94246729533188e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,0.0004716279217973,286.0152893066406,294.1499938964844,297.841552734375,293.6370544433594,297.1641540527344,297.82098388671875,283.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061286156997,6.580657796462219e-09,0.0010061220964416,-0.0162924099713563,0.0,0.0,0.0,-0.0080751329660415,60.0,27.13346290588379,0.0,-6.90185899543394e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758826156633146e-21,-1.5879410049090697e-21,-1.5879417117284408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,9.441642032470554e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172607421875,0.0,0.0,9.942484030034392e-05,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,7.34350542188622e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,9.94246729533188e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,0.0004716279217973,286.0152893066406,294.1499938964844,297.841552734375,293.6370544433594,297.1641540527344,297.82098388671875,283.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061286156997,6.580657796462219e-09,0.0010061220964416,-0.0162924099713563,0.0,0.0,0.0,-0.0080751329660415,60.0,27.13346290588379,0.0,-6.90185899543394e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758826156633146e-21,-1.5879410049090697e-21,-1.5879417117284408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8151550292969,0.0,0.0,9.532867261441424e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0001003854922601,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,7.414459105348215e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,0.000100385324913,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100280761719,0.0,0.0,0.0004761847958434,286.0027160644531,294.1499938964844,297.7509155273437,293.6444396972656,297.17535400390625,297.8126525878906,283.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158411459997,7.7171709023105e-09,0.0010158334625884,-0.0192692168056964,0.0,0.0,0.0,-0.0086385169997811,60.0,25.694259643554688,0.0,-7.03585172345811e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758820098181402e-21,-1.5879410049090697e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8151550292969,0.0,0.0,9.532867261441424e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0001003854922601,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,7.414459105348215e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,0.000100385324913,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100280761719,0.0,0.0,0.0004761847958434,286.0027160644531,294.1499938964844,297.7509155273437,293.6444396972656,297.17535400390625,297.8126525878906,283.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158411459997,7.7171709023105e-09,0.0010158334625884,-0.0192692168056964,0.0,0.0,0.0,-0.0086385169997811,60.0,25.694259643554688,0.0,-7.03585172345811e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758820098181402e-21,-1.5879410049090697e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083190917969,0.0,0.0,9.88216997939162e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,0.0001040638162521,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083190917969,0.0,0.0,7.686138997087255e-05,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,0.0001040636416291,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80322265625,0.0,0.0,0.0004936331533826,285.9895324707031,294.1499938964844,297.6526794433594,293.6551513671875,297.18487548828125,297.7696838378906,283.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053053070791,1.2069573784856402e-08,0.0010530410800129,-0.0306638646870851,0.0,0.0,0.0,-0.0107961408793926,60.0,25.24944305419922,0.0,-7.560887382851433e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758820098181402e-21,-1.5879410049090697e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083190917969,0.0,0.0,9.88216997939162e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,0.0001040638162521,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083190917969,0.0,0.0,7.686138997087255e-05,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,0.0001040636416291,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80322265625,0.0,0.0,0.0004936331533826,285.9895324707031,294.1499938964844,297.6526794433594,293.6551513671875,297.18487548828125,297.7696838378906,283.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053053070791,1.2069573784856402e-08,0.0010530410800129,-0.0306638646870851,0.0,0.0,0.0,-0.0107961408793926,60.0,25.24944305419922,0.0,-7.560887382851433e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758820098181402e-21,-1.5879410049090697e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,0.0001016018941299,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004455566406,0.0,0.0,0.0001069914869731,299.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046569824219,0.0,0.0,7.90237681940198e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.803466796875,0.0,0.0,0.0001069913050741,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.000507520744577,285.9825439453125,294.1499938964844,297.6010131835937,293.6615295410156,297.1889343261719,297.7286071777344,283.4674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826772777363,1.5533951014390368e-08,0.0010826616780832,-0.0397254638373851,0.0,0.0,0.0,-0.0125135667622089,60.0,25.242122650146484,0.0,-7.992285588898086e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879410049090697e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80078125,0.0,0.0,0.0001047272162395,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,0.0001102825990528,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,8.145457104546949e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0001102824098779,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957763671875,0.0,0.0,0.0005231323302723,285.975341796875,294.1499938964844,297.5477600097656,293.6684875488281,297.1926574707031,297.6766662597656,283.50457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159748537465,1.9428535225074484e-08,0.0011159554123878,-0.0499007552862167,0.0,0.0,0.0,-0.0144442375749349,60.0,25.320940017700195,0.0,-8.491525704812376e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.0,0.0,0.000109993830847,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,0.0001158285958808,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.0,0.0,8.555083331884816e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914123535156,0.0,0.0,0.0001158284067059,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.0005494401557371,285.9600524902344,294.1499938964844,297.4370422363281,293.6838073730469,297.1985168457031,297.5502014160156,283.5760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721036862581,2.599181314622001e-08,0.0011720777256414,-0.067012533545494,0.0,0.0,0.0,-0.0176979377865791,60.0,25.580780029296875,0.0,-9.367026621021068e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.0,0.0,0.000109993830847,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,0.0001158285958808,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.0,0.0,8.555083331884816e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914123535156,0.0,0.0,0.0001158284067059,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.0005494401557371,285.9600524902344,294.1499938964844,297.4370422363281,293.6838073730469,297.1985168457031,297.5502014160156,283.5760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721036862581,2.599181314622001e-08,0.0011720777256414,-0.067012533545494,0.0,0.0,0.0,-0.0176979377865791,60.0,25.580780029296875,0.0,-9.367026621021068e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839050292969,0.0,0.0,0.0001078787245205,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799072265625,0.0,0.0,0.0001136012942879,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,8.390575385419652e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,0.000113601112389,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.779052734375,0.0,0.0,0.000538874824997,285.9443054199219,294.1499938964844,297.3214416503906,293.70050048828125,297.2020874023437,297.42694091796875,283.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495945509523,2.3355589462426e-08,0.0011495712678879,-0.060145441442728,0.0,0.0,0.0,-0.0163912288844585,60.0,25.380809783935547,0.0,-9.01021337540442e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839050292969,0.0,0.0,0.0001078787245205,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799072265625,0.0,0.0,0.0001136012942879,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,8.390575385419652e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,0.000113601112389,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.779052734375,0.0,0.0,0.000538874824997,285.9443054199219,294.1499938964844,297.3214416503906,293.70050048828125,297.2020874023437,297.42694091796875,283.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495945509523,2.3355589462426e-08,0.0011495712678879,-0.060145441442728,0.0,0.0,0.0,-0.0163912288844585,60.0,25.380809783935547,0.0,-9.01021337540442e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754821777344,0.0,0.0,0.0001006010134005,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715148925781,0.0,0.0,0.0001059375281329,299.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755126953125,0.0,0.0,7.824529893696308e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,0.0001059373535099,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,0.0005025212303735,285.9291381835937,294.1499938964844,297.2017822265625,293.718017578125,297.2032470703125,297.3310241699219,283.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720461141318,1.4285957306015009e-08,0.0010720317950472,-0.0364621020853519,0.0,0.0,0.0,-0.0118950922042131,60.0,24.28629493713379,0.0,-7.835497939367998e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754821777344,0.0,0.0,0.0001006010134005,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715148925781,0.0,0.0,0.0001059375281329,299.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755126953125,0.0,0.0,7.824529893696308e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,0.0001059373535099,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,0.0005025212303735,285.9291381835937,294.1499938964844,297.2017822265625,293.718017578125,297.2032470703125,297.3310241699219,283.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720461141318,1.4285957306015009e-08,0.0010720317950472,-0.0364621020853519,0.0,0.0,0.0,-0.0118950922042131,60.0,24.28629493713379,0.0,-7.835497939367998e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,9.521951142232864e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,0.0001002705612336,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674255371094,0.0,0.0,7.405968790408224e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,0.0001002704011625,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626647949219,0.0,0.0,0.0004756396519951,285.914794921875,294.1499938964844,297.0790405273437,293.73583984375,297.2019958496094,297.2633361816406,283.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146852582693,7.579929572898436e-09,0.0010146776912733,-0.0189097560942173,0.0,0.0,0.0,-0.0085705695673823,60.0,22.93339729309082,0.0,-7.01960090054854e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,9.521951142232864e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,0.0001002705612336,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674255371094,0.0,0.0,7.405968790408224e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,0.0001002704011625,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626647949219,0.0,0.0,0.0004756396519951,285.914794921875,294.1499938964844,297.0790405273437,293.73583984375,297.2019958496094,297.2633361816406,283.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146852582693,7.579929572898436e-09,0.0010146776912733,-0.0189097560942173,0.0,0.0,0.0,-0.0085705695673823,60.0,22.93339729309082,0.0,-7.01960090054854e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,9.455108374822883e-05,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,9.956667781807482e-05,299.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,7.353979890467599e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,9.956651774700732e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,0.0004723007441498,285.90777587890625,294.1499938964844,297.0167541503906,293.74468994140625,297.2004699707031,297.233154296875,283.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075552854686,6.746945668822946e-09,0.00100754853338,-0.0167279820889234,0.0,0.0,0.0,-0.0081575913354754,60.0,22.43046760559082,0.0,-6.921383288727156e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,9.51871697907336e-05,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554931640625,0.0,0.0,0.0001002364952,299.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,7.403452764265239e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582702636719,0.0,0.0,0.0001002363424049,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546691894531,0.0,0.0,0.0004754780966322,285.9007263183594,294.1499938964844,296.9540405273437,293.7534484863281,297.198486328125,297.19854736328125,283.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143200634047,7.539426860603271e-09,0.0010143126128241,-0.0188036952167749,0.0,0.0,0.0,-0.0085503961890935,60.0,22.08006477355957,0.0,-7.014811842509516e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509155273437,0.0,0.0,0.0001004082223516,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471008300781,0.0,0.0,0.0001057345143635,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509460449219,0.0,0.0,7.809534872649238e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,0.0001057343470165,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463073730469,0.0,0.0,0.000501558301039,285.8861083984375,294.1499938964844,296.82769775390625,293.7704467773437,297.1926574707031,297.0791931152344,283.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699395788833,1.4045088647662853e-08,0.0010699256090447,-0.0358321778476238,0.0,0.0,0.0,-0.0117754489183425,60.0,21.974571228027344,0.0,-7.805422796991479e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509155273437,0.0,0.0,0.0001004082223516,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471008300781,0.0,0.0,0.0001057345143635,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509460449219,0.0,0.0,7.809534872649238e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,0.0001057343470165,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463073730469,0.0,0.0,0.000501558301039,285.8861083984375,294.1499938964844,296.82769775390625,293.7704467773437,297.1926574707031,297.0791931152344,283.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699395788833,1.4045088647662853e-08,0.0010699256090447,-0.0358321778476238,0.0,0.0,0.0,-0.0117754489183425,60.0,21.974571228027344,0.0,-7.805422796991479e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418212890625,0.0,0.0,0.0001060272697941,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380676269531,0.0,0.0,0.0001116516359616,299.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418518066406,0.0,0.0,8.246572542702779e-05,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,0.0001116514686145,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,0.0005296265590004,285.8705139160156,294.1499938964844,296.7008972167969,293.7864685058594,297.1841125488281,296.8990173339844,283.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129831187427,2.1047160458920192e-08,0.0011298101162537,-0.0541253872215747,0.0,0.0,0.0,-0.0152467293664813,60.0,22.37253761291504,0.0,-8.703455023351125e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418212890625,0.0,0.0,0.0001060272697941,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380676269531,0.0,0.0,0.0001116516359616,299.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418518066406,0.0,0.0,8.246572542702779e-05,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,0.0001116514686145,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,0.0005296265590004,285.8705139160156,294.1499938964844,296.7008972167969,293.7864685058594,297.1841125488281,296.8990173339844,283.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129831187427,2.1047160458920192e-08,0.0011298101162537,-0.0541253872215747,0.0,0.0,0.0,-0.0152467293664813,60.0,22.37253761291504,0.0,-8.703455023351125e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,0.0001050311766448,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,0.0001106027048081,299.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,8.169098146026954e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,0.000110602537461,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278747558594,0.0,0.0,0.0005246508517302,285.8544616699219,294.1499938964844,296.57452392578125,293.8011779785156,297.1730651855469,296.7322998046875,283.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119231339544,1.980562025494237e-08,0.0011192115489393,-0.0508851632475853,0.0,0.0,0.0,-0.0146313328295946,60.0,22.426755905151367,0.0,-8.540661156075657e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,0.0001050311766448,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,0.0001106027048081,299.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,8.169098146026954e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,0.000110602537461,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278747558594,0.0,0.0,0.0005246508517302,285.8544616699219,294.1499938964844,296.57452392578125,293.8011779785156,297.1730651855469,296.7322998046875,283.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119231339544,1.980562025494237e-08,0.0011192115489393,-0.0508851632475853,0.0,0.0,0.0,-0.0146313328295946,60.0,22.426755905151367,0.0,-8.540661156075657e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,9.87696839729324e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,0.0001040090646711,299.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,7.682092837058008e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221984863281,0.0,0.0,0.000104008911876,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,0.000493373547215,285.839111328125,294.1499938964844,296.4494934082031,293.8143005371094,297.1602478027344,296.6209411621094,284.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525223333388,1.2002752569628685e-08,0.0010525103425607,-0.0304889660328626,0.0,0.0,0.0,-0.0107632204890251,60.0,21.59259796142578,0.0,-7.552679193167934e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,9.87696839729324e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,0.0001040090646711,299.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,7.682092837058008e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221984863281,0.0,0.0,0.000104008911876,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,0.000493373547215,285.839111328125,294.1499938964844,296.4494934082031,293.8143005371094,297.1602478027344,296.6209411621094,284.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525223333388,1.2002752569628685e-08,0.0010525103425607,-0.0304889660328626,0.0,0.0,0.0,-0.0107632204890251,60.0,21.59259796142578,0.0,-7.552679193167934e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188415527344,0.0,0.0,9.60559627856128e-05,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,0.0001011513959383,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188415527344,0.0,0.0,7.471025310223922e-05,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178039550781,0.0,0.0,0.0001011512431432,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.0,0.0,0.0004798180016223,285.831787109375,294.1499938964844,296.38775634765625,293.8201904296875,297.1533508300781,296.5829162597656,284.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235928930342,8.621169556022323e-09,0.0010235842783004,-0.0216366294771432,0.0,0.0,0.0,-0.0090867718681693,60.0,21.03308868408203,0.0,-7.143346891780311e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,9.467973723076284e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,9.970216342480852e-05,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,7.363985787378624e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134704589844,0.0,0.0,9.970202518161386e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101135253906,0.0,0.0,0.0004729435022454,285.8245849609375,294.1499938964844,296.3266906738281,293.8255920410156,297.1461181640625,296.54962158203125,284.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089166462421,6.906245797466681e-09,0.0010089096613228,-0.0171452462673187,0.0,0.0,0.0,-0.008236558176577,60.0,20.53722381591797,0.0,-6.940113195241794e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,9.607875836081804e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,0.0001011753993225,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,7.472797733498737e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,0.0001011752538033,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,0.0004799318849109,285.8102111816406,294.1499938964844,296.2069702148437,293.8348999023437,297.1302795410156,296.4728698730469,284.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238098911941,8.649294613860548e-09,0.0010238011600449,-0.0217103008180856,0.0,0.0,0.0,-0.0091005954891443,60.0,20.003963470458984,0.0,-7.14670704837772e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,9.607875836081804e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,0.0001011753993225,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,7.472797733498737e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,0.0001011752538033,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,0.0004799318849109,285.8102111816406,294.1499938964844,296.2069702148437,293.8348999023437,297.1302795410156,296.4728698730469,284.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238098911941,8.649294613860548e-09,0.0010238011600449,-0.0217103008180856,0.0,0.0,0.0,-0.0091005954891443,60.0,20.003963470458984,0.0,-7.14670704837772e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69659423828125,0.0,0.0,0.0001022551223286,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,0.0001076793996617,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69659423828125,0.0,0.0,7.953182648634538e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,0.0001076792468666,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,0.0005107840406708,285.795166015625,294.1499938964844,296.0912780761719,293.842041015625,297.11163330078125,296.3298034667969,284.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896103922277,1.6345422793051512e-08,0.0010895940940827,-0.0418466888368129,0.0,0.0,0.0,-0.0129158161580562,60.0,20.22794342041016,0.0,-8.095062042912107e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69659423828125,0.0,0.0,0.0001022551223286,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,0.0001076793996617,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69659423828125,0.0,0.0,7.953182648634538e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,0.0001076792468666,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,0.0005107840406708,285.795166015625,294.1499938964844,296.0912780761719,293.842041015625,297.11163330078125,296.3298034667969,284.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896103922277,1.6345422793051512e-08,0.0010895940940827,-0.0418466888368129,0.0,0.0,0.0,-0.0129158161580562,60.0,20.22794342041016,0.0,-8.095062042912107e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866760253906,0.0,0.0,0.0001091018202714,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831970214844,0.0,0.0,0.0001148892988567,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866760253906,0.0,0.0,8.485704165650532e-05,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,0.0001148891387856,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824645996094,0.0,0.0,0.0005449846503324,285.779052734375,294.1499938964844,295.9804382324219,293.846923828125,297.08966064453125,296.1437683105469,284.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625724146142,2.4877548909785225e-08,0.0011625475017353,-0.0641110837459564,0.0,0.0,0.0,-0.0171455387026071,60.0,20.873598098754883,0.0,-9.215369090043168e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
