time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042120,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866760253906,0.0,0.0,0.0001091018202714,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831970214844,0.0,0.0,0.0001148892988567,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866760253906,0.0,0.0,8.485704165650532e-05,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,0.0001148891387856,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824645996094,0.0,0.0,0.0005449846503324,285.779052734375,294.1499938964844,295.9804382324219,293.846923828125,297.08966064453125,296.1437683105469,284.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625724146142,2.4877548909785225e-08,0.0011625475017353,-0.0641110837459564,0.0,0.0,0.0,-0.0171455387026071,60.0,20.873598098754883,0.0,-9.215369090043168e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,0.0001103352915379,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729431152344,0.0,0.0,0.00011618820281,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,8.581640577176586e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,0.0001161880427389,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722106933594,0.0,0.0,0.0005511461058631,285.762451171875,294.1499938964844,295.8753967285156,293.8494873046875,297.065185546875,295.9903259277344,284.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757476022467,2.6414594955781467e-08,0.0011757211759686,-0.0681129619479179,0.0,0.0,0.0,-0.0179076716303825,60.0,21.22051429748535,0.0,-9.424888958164956e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,0.0001103352915379,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729431152344,0.0,0.0,0.00011618820281,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,8.581640577176586e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,0.0001161880427389,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722106933594,0.0,0.0,0.0005511461058631,285.762451171875,294.1499938964844,295.8753967285156,293.8494873046875,297.065185546875,295.9903259277344,284.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757476022467,2.6414594955781467e-08,0.0011757211759686,-0.0681129619479179,0.0,0.0,0.0,-0.0179076716303825,60.0,21.22051429748535,0.0,-9.424888958164956e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712951660156,0.0,0.0,0.0001077281049219,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,0.0001134427147917,299.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712951660156,0.0,0.0,8.378858910873532e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703186035156,0.0,0.0,0.0001134425619966,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,0.0005381227238103,285.7543640136719,294.1499938964844,295.8253479003906,293.849853515625,297.0526123046875,295.931640625,284.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479664826765,2.316527947243685e-08,0.0011479433160275,-0.0596493706107139,0.0,0.0,0.0,-0.0162968803197145,60.0,21.047447204589844,0.0,-8.984722654759025e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,0.0001047055702656,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629943847656,0.0,0.0,0.0001102598398574,299.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663818359375,0.0,0.0,8.143772720359266e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,0.0001102596943383,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66229248046875,0.0,0.0,0.0005230245296843,285.7465209960937,294.1499938964844,295.77703857421875,293.8496398925781,297.0400085449219,295.88385009765625,284.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157606495544,1.9398500583633904e-08,0.0011157412081956,-0.0498222969472408,0.0,0.0,0.0,-0.0144295617938041,60.0,20.68623352050781,0.0,-8.487612745966545e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,9.909642540151252e-05,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.653564453125,0.0,0.0,0.0001043531519826,299.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65692138671875,0.0,0.0,7.707505574217066e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559753417969,0.0,0.0,0.0001043530137394,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,0.0004950058064423,285.7315368652344,294.1499938964844,295.68621826171875,293.84735107421875,297.0149230957031,295.8087463378906,284.31549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055984175764,1.2408617244830113e-08,0.0010559718357399,-0.0315510183572769,0.0,0.0,0.0,-0.0109643787145614,60.0,19.760366439819336,0.0,-7.602574925158478e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,9.909642540151252e-05,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.653564453125,0.0,0.0,0.0001043531519826,299.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65692138671875,0.0,0.0,7.707505574217066e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559753417969,0.0,0.0,0.0001043530137394,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,0.0004950058064423,285.7315368652344,294.1499938964844,295.68621826171875,293.84735107421875,297.0149230957031,295.8087463378906,284.31549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055984175764,1.2408617244830113e-08,0.0010559718357399,-0.0315510183572769,0.0,0.0,0.0,-0.0109643787145614,60.0,19.760366439819336,0.0,-7.602574925158478e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,9.570601832820104e-05,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.000100782897789,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478576660156,0.0,0.0,7.443806680385023e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,0.0001007827668217,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,0.0004780700837727,285.7172546386719,294.1499938964844,295.6038818359375,293.8425598144531,296.98974609375,295.7527770996094,284.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.183813626772007e-09,0.0010198384989053,-0.0204913094639778,0.0,0.0,0.0,-0.0088699255138635,60.0,18.975830078125,0.0,-7.091238529710608e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,9.570601832820104e-05,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.000100782897789,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478576660156,0.0,0.0,7.443806680385023e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,0.0001007827668217,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,0.0004780700837727,285.7172546386719,294.1499938964844,295.6038818359375,293.8425598144531,296.98974609375,295.7527770996094,284.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.183813626772007e-09,0.0010198384989053,-0.0204913094639778,0.0,0.0,0.0,-0.0088699255138635,60.0,18.975830078125,0.0,-7.091238529710608e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,9.45263309404254e-05,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,9.954062988981605e-05,299.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,7.352053216891363e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,9.95405061985366e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,0.0004721773148048,285.703369140625,294.1499938964844,295.5308532714844,293.8352966308594,296.9642028808594,295.70428466796875,284.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072683217003,6.713738898156407e-09,0.0010072615696117,-0.0166410040110349,0.0,0.0,0.0,-0.0081411143764853,60.0,18.44068717956543,0.0,-6.917482409107836e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,9.45263309404254e-05,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,9.954062988981605e-05,299.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,7.352053216891363e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,9.95405061985366e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,0.0004721773148048,285.703369140625,294.1499938964844,295.5308532714844,293.8352966308594,296.9642028808594,295.70428466796875,284.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072683217003,6.713738898156407e-09,0.0010072615696117,-0.0166410040110349,0.0,0.0,0.0,-0.0081411143764853,60.0,18.44068717956543,0.0,-6.917482409107836e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,9.471209341427313e-05,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268615722656,0.0,0.0,9.973625128623098e-05,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,7.366501085925847e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291809082031,0.0,0.0,9.973612031899393e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,0.0004731052613351,285.6896057128906,294.1499938964844,295.46807861328125,293.82550048828125,296.9379272460937,295.6528625488281,284.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092427255585,6.9450512008017995e-09,0.0010092358570545,-0.0172468964010477,0.0,0.0,0.0,-0.0082557676360011,60.0,18.17072486877441,0.0,-6.94468056394726e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,9.471209341427313e-05,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268615722656,0.0,0.0,9.973625128623098e-05,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,7.366501085925847e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291809082031,0.0,0.0,9.973612031899393e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,0.0004731052613351,285.6896057128906,294.1499938964844,295.46807861328125,293.82550048828125,296.9379272460937,295.6528625488281,284.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092427255585,6.9450512008017995e-09,0.0010092358570545,-0.0172468964010477,0.0,0.0,0.0,-0.0082557676360011,60.0,18.17072486877441,0.0,-6.94468056394726e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256408691406,0.0,0.0,9.50667672441341e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,0.0001001097407424,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256408691406,0.0,0.0,7.394087151624262e-05,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,0.0001001096097752,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62176513671875,0.0,0.0,0.0004748769279103,285.6827392578125,294.1499938964844,295.4407958984375,293.81964111328125,296.92449951171875,295.6244812011719,284.4257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130205191671,7.386908418283155e-09,0.0010130131850019,-0.0184042248874902,0.0,0.0,0.0,-0.0084748100489377,60.0,18.096803665161133,0.0,-6.996781820589605e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62115478515625,0.0,0.0,9.547908848617226e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,0.000100543940789,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,7.426156662404537e-05,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,0.0001005438098218,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,0.0004769365768879,285.67584228515625,294.1499938964844,295.4164123535156,293.8131408691406,296.9109191894531,295.5947570800781,284.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174139169976,7.900601950439068e-09,0.0010174060007557,-0.01974961720407,0.0,0.0,0.0,-0.0087294718250632,60.0,18.046649932861328,0.0,-7.057597883886046e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122131347656,0.0,0.0,9.618301555747166e-05,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,0.0001012852080748,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122436523437,0.0,0.0,7.480906060663983e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,0.0001012850771076,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,0.000480452843476,285.6621398925781,294.1499938964844,295.3767395019531,293.798095703125,296.8834228515625,295.5350646972656,284.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249150218442,8.777566229412061e-09,0.001024906290695,-0.022046186029911,0.0,0.0,0.0,-0.0091642271727323,60.0,17.971790313720703,0.0,-7.162029191931651e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122131347656,0.0,0.0,9.618301555747166e-05,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,0.0001012852080748,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122436523437,0.0,0.0,7.480906060663983e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,0.0001012850771076,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,0.000480452843476,285.6621398925781,294.1499938964844,295.3767395019531,293.798095703125,296.8834228515625,295.5350646972656,284.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249150218442,8.777566229412061e-09,0.001024906290695,-0.022046186029911,0.0,0.0,0.0,-0.0091642271727323,60.0,17.971790313720703,0.0,-7.162029191931651e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,9.645344835007565e-05,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,0.0001015699890558,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.603271484375,0.0,0.0,7.501940126530826e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,0.0001015698653645,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995178222656,0.0,0.0,0.0004818037559743,285.6484680175781,294.1499938964844,295.3500061035156,293.7802734375,296.85577392578125,295.4811096191406,284.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277964174747,9.114396348763876e-09,0.0010277872206643,-0.0229281764477491,0.0,0.0,0.0,-0.0093312123790383,60.0,17.879772186279297,0.0,-7.202343255130472e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,9.645344835007565e-05,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,0.0001015699890558,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.603271484375,0.0,0.0,7.501940126530826e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,0.0001015698653645,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995178222656,0.0,0.0,0.0004818037559743,285.6484680175781,294.1499938964844,295.3500061035156,293.7802734375,296.85577392578125,295.4811096191406,284.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277964174747,9.114396348763876e-09,0.0010277872206643,-0.0229281764477491,0.0,0.0,0.0,-0.0093312123790383,60.0,17.879772186279297,0.0,-7.202343255130472e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943298339844,0.0,0.0,9.639040945330636e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0001015036104945,299.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943298339844,0.0,0.0,7.497036858694628e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,0.0001015034868032,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,0.0004814888525288,285.63494873046875,294.1499938964844,295.3302917480469,293.7613220214844,296.8282165527344,295.4367370605469,284.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271244682371,9.035703740778445e-09,0.0010271155042573,-0.0227221231907606,0.0,0.0,0.0,-0.0092922067269682,60.0,17.744495391845703,0.0,-7.192914353026937e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943298339844,0.0,0.0,9.639040945330636e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0001015036104945,299.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943298339844,0.0,0.0,7.497036858694628e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,0.0001015034868032,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,0.0004814888525288,285.63494873046875,294.1499938964844,295.3302917480469,293.7613220214844,296.8282165527344,295.4367370605469,284.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271244682371,9.035703740778445e-09,0.0010271155042573,-0.0227221231907606,0.0,0.0,0.0,-0.0092922067269682,60.0,17.744495391845703,0.0,-7.192914353026937e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58544921875,0.0,0.0,9.62732156040147e-05,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,0.0001013801957014,299.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,7.487921538995579e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845947265625,0.0,0.0,0.0001013800720102,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,0.000480903458083,285.6216125488281,294.1499938964844,295.3111267089844,293.7428894042969,296.8008728027344,295.4010925292969,284.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258741676807,8.889530889177877e-09,0.0010258653201162,-0.0223393719643354,0.0,0.0,0.0,-0.00921974144876,60.0,17.59041404724121,-0.0,-7.175417238158843e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58544921875,0.0,0.0,9.62732156040147e-05,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,0.0001013801957014,299.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,7.487921538995579e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845947265625,0.0,0.0,0.0001013800720102,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,0.000480903458083,285.6216125488281,294.1499938964844,295.3111267089844,293.7428894042969,296.8008728027344,295.4010925292969,284.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258741676807,8.889530889177877e-09,0.0010258653201162,-0.0223393719643354,0.0,0.0,0.0,-0.00921974144876,60.0,17.59041404724121,-0.0,-7.175417238158843e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810546875,0.0,0.0,9.62020640145056e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780639648437,0.0,0.0,0.0001013052678899,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810546875,0.0,0.0,7.482387445634231e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,0.0001013051514746,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,0.0004805480421055,285.614990234375,294.1499938964844,295.3017578125,293.7338562011719,296.7872619628906,295.3853454589844,284.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251151397824,8.800801865049834e-09,0.0010251064086332,-0.0221070293337106,0.0,0.0,0.0,-0.0091757532209157,60.0,17.51165199279785,-0.0,-7.164805992943003e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,9.61196783464402e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,0.0001012185166473,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,7.475980237359181e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,0.000101218400232,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,0.0004801365430466,285.6083984375,294.1499938964844,295.2925109863281,293.7249450683594,296.7737121582031,295.37078857421875,284.5709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242367861792,8.698082254454675e-09,0.0010242280550301,-0.0218380484730005,0.0,0.0,0.0,-0.0091248312965035,60.0,17.432592391967773,-0.0,-7.152532077725482e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,9.593029972165824e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,0.000101019097201,299.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,7.461250788765028e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,0.0001010189807857,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643615722656,0.0,0.0,0.0004791905812453,285.5954284667969,294.1499938964844,295.2743530273437,293.7074890136719,296.74676513671875,295.3448181152344,284.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222177952528,8.461976896967371e-09,0.0010222092969343,-0.0212197657674551,0.0,0.0,0.0,-0.009007784537971,60.0,17.275022506713867,-0.0,-7.124359058252594e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,9.593029972165824e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,0.000101019097201,299.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,7.461250788765028e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,0.0001010189807857,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643615722656,0.0,0.0,0.0004791905812453,285.5954284667969,294.1499938964844,295.2743530273437,293.7074890136719,296.74676513671875,295.3448181152344,284.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222177952528,8.461976896967371e-09,0.0010222092969343,-0.0212197657674551,0.0,0.0,0.0,-0.009007784537971,60.0,17.275022506713867,-0.0,-7.124359058252594e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,9.572032286087052e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,0.0001007979808491,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,7.44491844670847e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,0.0001007978644338,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,0.0004781417082995,285.5826110839844,294.1499938964844,295.25665283203125,293.6904602050781,296.7200622558594,295.3216247558594,284.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199795942753,8.200204959507573e-09,0.0010199713287875,-0.0205342434346675,0.0,0.0,0.0,-0.0088780149817466,60.0,17.11883544921875,-0.0,-7.09318896952027e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,9.572032286087052e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,0.0001007979808491,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,7.44491844670847e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,0.0001007978644338,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,0.0004781417082995,285.5826110839844,294.1499938964844,295.25665283203125,293.6904602050781,296.7200622558594,295.3216247558594,284.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199795942753,8.200204959507573e-09,0.0010199713287875,-0.0205342434346675,0.0,0.0,0.0,-0.0088780149817466,60.0,17.11883544921875,-0.0,-7.09318896952027e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506896972656,0.0,0.0,9.54928545979783e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,0.0001005584490485,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506896972656,0.0,0.0,7.427226955769584e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,0.0001005583326332,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472412109375,0.0,0.0,0.0004770054656546,285.57000732421875,294.1499938964844,295.2393798828125,293.6737976074219,296.6935729980469,295.30078125,284.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175541974604,7.916644229055692e-09,0.0010175462812185,-0.0197916273027658,0.0,0.0,0.0,-0.0087374402210116,60.0,16.965412139892578,-0.0,-7.059500717332412e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506896972656,0.0,0.0,9.54928545979783e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,0.0001005584490485,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506896972656,0.0,0.0,7.427226955769584e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,0.0001005583326332,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472412109375,0.0,0.0,0.0004770054656546,285.57000732421875,294.1499938964844,295.2393798828125,293.6737976074219,296.6935729980469,295.30078125,284.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175541974604,7.916644229055692e-09,0.0010175462812185,-0.0197916273027658,0.0,0.0,0.0,-0.0087374402210116,60.0,16.965412139892578,-0.0,-7.059500717332412e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,9.525920177111402e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.0001003123979899,299.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,7.409053068840876e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,0.0001003122815745,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,0.0004758383147418,285.5576171875,294.1499938964844,295.2224426269531,293.65753173828125,296.6673583984375,295.28155517578125,284.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150632588192,7.625374998099232e-09,0.0010150556918233,-0.0190287921577692,0.0,0.0,0.0,-0.0085930451750755,60.0,16.815380096435547,-0.0,-7.024980419600979e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,9.525920177111402e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.0001003123979899,299.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,7.409053068840876e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,0.0001003122815745,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,0.0004758383147418,285.5576171875,294.1499938964844,295.2224426269531,293.65753173828125,296.6673583984375,295.28155517578125,284.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150632588192,7.625374998099232e-09,0.0010150556918233,-0.0190287921577692,0.0,0.0,0.0,-0.0085930451750755,60.0,16.815380096435547,-0.0,-7.024980419600979e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,9.514112753095104e-05,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,0.0001001880664261,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,7.399870082736015e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,0.0001001879500108,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,0.0004752485547214,285.5514831542969,294.1499938964844,295.214111328125,293.6495056152344,296.6543273925781,295.2724304199219,284.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138048091903,7.478194952170725e-09,0.0010137972421944,-0.0186433140188455,0.0,0.0,0.0,-0.0085200825706124,60.0,16.74159049987793,-0.0,-7.007569280403916e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,9.50254179770127e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,0.000100066215964,299.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,7.390870450763032e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53302001953125,0.0,0.0,0.0001000661068246,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,0.0004746705526486,285.5453796386719,294.1499938964844,295.2058410644531,293.6415405273437,296.6413269042969,295.2635803222656,284.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125711560249,7.333956109079054e-09,0.0010125638218596,-0.0182655304670333,0.0,0.0,0.0,-0.008448576554656,60.0,16.669023513793945,-0.0,-6.99052691288671e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,9.480487642576918e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,9.983398194890468e-05,299.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,7.373717380687594e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52471923828125,0.0,0.0,9.983387280954048e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,0.0004735689144581,285.53338623046875,294.1499938964844,295.1895751953125,293.6258850097656,296.6155700683594,295.24664306640625,284.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102199157699,7.059036910561644e-09,0.0010102128144353,-0.0175454560667276,0.0,0.0,0.0,-0.0083122868090868,60.0,16.528522491455078,-0.0,-6.958102005683031e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,9.480487642576918e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,9.983398194890468e-05,299.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,7.373717380687594e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52471923828125,0.0,0.0,9.983387280954048e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,0.0004735689144581,285.53338623046875,294.1499938964844,295.1895751953125,293.6258850097656,296.6155700683594,295.24664306640625,284.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102199157699,7.059036910561644e-09,0.0010102128144353,-0.0175454560667276,0.0,0.0,0.0,-0.0083122868090868,60.0,16.528522491455078,-0.0,-6.958102005683031e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173034667969,0.0,0.0,9.459649299969897e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145874023437,0.0,0.0,9.961454634321854e-05,299.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173034667969,0.0,0.0,7.35750945750624e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,9.961443720385432e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,0.0004725280450657,285.5215759277344,294.1499938964844,295.17352294921875,293.6104431152344,296.59002685546875,295.2303771972656,284.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079978965222,6.799270924062739e-09,0.0010079910280182,-0.0168650466948747,0.0,0.0,0.0,-0.0081835072487592,60.0,16.39298439025879,-0.0,-6.927533746647897e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173034667969,0.0,0.0,9.459649299969897e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145874023437,0.0,0.0,9.961454634321854e-05,299.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173034667969,0.0,0.0,7.35750945750624e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,9.961443720385432e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,0.0004725280450657,285.5215759277344,294.1499938964844,295.17352294921875,293.6104431152344,296.59002685546875,295.2303771972656,284.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079978965222,6.799270924062739e-09,0.0010079910280182,-0.0168650466948747,0.0,0.0,0.0,-0.0081835072487592,60.0,16.39298439025879,-0.0,-6.927533746647897e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
