time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044460,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,9.441503789275885e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065002441406,0.0,0.0,9.942346514435484e-05,299.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,7.343396282522008e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084228515625,0.0,0.0,9.942335600499064e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,0.0004716216062661,285.50994873046875,294.1499938964844,295.15771484375,293.59521484375,296.564697265625,295.2147521972656,284.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060635395348,6.573053212832747e-09,0.0010060570202767,-0.0162724908441305,0.0,0.0,0.0,-0.0080713620409369,60.0,16.2646541595459,-0.0,-6.900967264300564e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,9.441503789275885e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065002441406,0.0,0.0,9.942346514435484e-05,299.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,7.343396282522008e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084228515625,0.0,0.0,9.942335600499064e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,0.0004716216062661,285.50994873046875,294.1499938964844,295.15771484375,293.59521484375,296.564697265625,295.2147521972656,284.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060635395348,6.573053212832747e-09,0.0010060570202767,-0.0162724908441305,0.0,0.0,0.0,-0.0080713620409369,60.0,16.2646541595459,-0.0,-6.900967264300564e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,9.425684402231128e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,9.92568748188205e-05,299.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,7.331091910600662e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,9.925677295541392e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,0.0004708314081653,285.4985046386719,294.1499938964844,295.14208984375,293.5802001953125,296.5395812988281,295.1995544433594,284.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043764486908,6.375823868864927e-09,0.0010043700458481,-0.0157558545470237,0.0,0.0,0.0,-0.0079735852777957,60.0,16.142669677734375,-0.0,-6.877846914221665e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,9.425684402231128e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,9.92568748188205e-05,299.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,7.331091910600662e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,9.925677295541392e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,0.0004708314081653,285.4985046386719,294.1499938964844,295.14208984375,293.5802001953125,296.5395812988281,295.1995544433594,284.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043764486908,6.375823868864927e-09,0.0010043700458481,-0.0157558545470237,0.0,0.0,0.0,-0.0079735852777957,60.0,16.142669677734375,-0.0,-6.877846914221665e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971618652344,0.0,0.0,9.4190429081209e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945373535156,0.0,0.0,9.918693831423298e-05,299.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971923828125,0.0,0.0,7.325925980694592e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,9.918683645082638e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,0.000470499653602,285.4928894042969,294.1499938964844,295.13433837890625,293.5727233886719,296.527099609375,295.19207763671875,284.7665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036687599495,6.293013221636556e-09,0.0010036624735221,-0.0155389299616217,0.0,0.0,0.0,-0.0079325353726744,60.0,16.084680557250977,-0.0,-6.868150848049481e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,9.413147927261888e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906005859375,0.0,0.0,9.912486711982638e-05,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,7.321341399801895e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,9.912476525641978e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,0.0004702052392531,285.4873046875,294.1499938964844,295.1266174316406,293.5653076171875,296.5146789550781,295.1846618652344,284.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030402336269,6.2195120165142725e-09,0.0010030340636149,-0.0153463892638683,0.0,0.0,0.0,-0.0078960983082652,60.0,16.028533935546875,-0.0,-6.859551149318578e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853820800781,0.0,0.0,9.403715375810862e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827880859375,0.0,0.0,9.902554302243516e-05,299.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853820800781,0.0,0.0,7.314005051739514e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4846496582031,0.0,0.0,9.902543388307096e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0004697340773418,285.47625732421875,294.1499938964844,295.1112365722656,293.5505065917969,296.4899597167969,295.169921875,284.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020335903391,6.101866123486843e-09,0.001002027420327,-0.0150382090359926,0.0,0.0,0.0,-0.0078377723693847,60.0,15.921552658081056,-0.0,-6.845796463039734e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853820800781,0.0,0.0,9.403715375810862e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827880859375,0.0,0.0,9.902554302243516e-05,299.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853820800781,0.0,0.0,7.314005051739514e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4846496582031,0.0,0.0,9.902543388307096e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0004697340773418,285.47625732421875,294.1499938964844,295.1112365722656,293.5505065917969,296.4899597167969,295.169921875,284.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020335903391,6.101866123486843e-09,0.001002027420327,-0.0150382090359926,0.0,0.0,0.0,-0.0078377723693847,60.0,15.921552658081056,-0.0,-6.845796463039734e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776306152344,0.0,0.0,9.397442772751674e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,9.8959484603256e-05,299.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,7.309126522159204e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769287109375,0.0,0.0,9.89593827398494e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0004694207455031,285.46539306640625,294.1499938964844,295.095947265625,293.5357971191406,296.4654235839844,295.1552429199219,284.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013640858232,6.0235958443399795e-09,0.0010013580322265,-0.014833171851933,0.0,0.0,0.0,-0.0077989702112972,60.0,15.821904182434082,-0.0,-6.83665390965871e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776306152344,0.0,0.0,9.397442772751674e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,9.8959484603256e-05,299.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,7.309126522159204e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769287109375,0.0,0.0,9.89593827398494e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0004694207455031,285.46539306640625,294.1499938964844,295.095947265625,293.5357971191406,296.4654235839844,295.1552429199219,284.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013640858232,6.0235958443399795e-09,0.0010013580322265,-0.014833171851933,0.0,0.0,0.0,-0.0077989702112972,60.0,15.821904182434082,-0.0,-6.83665390965871e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,9.394207881996408e-05,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,9.892541856970638e-05,299.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,7.306609768420458e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,9.892531670629978e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669189453125,0.0,0.0,0.0004692591610364,285.4547424316406,294.1499938964844,295.0806884765625,293.5211181640625,296.4410705566406,295.1405639648437,284.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010183323174,5.983173512191797e-09,0.001001012395136,-0.0147272804751992,0.0,0.0,0.0,-0.0077789309434592,60.0,15.729310035705566,-0.0,-6.831933774265053e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,9.394207881996408e-05,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,9.892541856970638e-05,299.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,7.306609768420458e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,9.892531670629978e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669189453125,0.0,0.0,0.0004692591610364,285.4547424316406,294.1499938964844,295.0806884765625,293.5211181640625,296.4410705566406,295.1405639648437,284.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010183323174,5.983173512191797e-09,0.001001012395136,-0.0147272804751992,0.0,0.0,0.0,-0.0077789309434592,60.0,15.729310035705566,-0.0,-6.831933774265053e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624328613281,0.0,0.0,9.39373130677268e-05,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,9.89204054349102e-05,299.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624328613281,0.0,0.0,7.306239422177896e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46173095703125,0.0,0.0,9.892031084746122e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594116210937,0.0,0.0,0.0004692353832069,285.4442443847656,294.1499938964844,295.0654296875,293.50640869140625,296.4168701171875,295.1257629394531,284.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009666439145,5.977131678491787e-09,0.0010009605903178,-0.0147114535793662,0.0,0.0,0.0,-0.007775935344398,60.0,15.64327621459961,-0.0,-6.831228915871179e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624328613281,0.0,0.0,9.39373130677268e-05,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,9.89204054349102e-05,299.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624328613281,0.0,0.0,7.306239422177896e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46173095703125,0.0,0.0,9.892031084746122e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594116210937,0.0,0.0,0.0004692353832069,285.4442443847656,294.1499938964844,295.0654296875,293.50640869140625,296.4168701171875,295.1257629394531,284.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009666439145,5.977131678491787e-09,0.0010009605903178,-0.0147114535793662,0.0,0.0,0.0,-0.007775935344398,60.0,15.64327621459961,-0.0,-6.831228915871179e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,9.39447563723661e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,9.892824164126068e-05,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587097167969,0.0,0.0,7.306818588403985e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579772949219,0.0,0.0,9.89281470538117e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,0.0004692725487984,285.4390869140625,294.1499938964844,295.05780029296875,293.49908447265625,296.4048156738281,295.11834716796875,284.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010458063334,5.986347861863805e-09,0.001001039869152,-0.0147355962544679,0.0,0.0,0.0,-0.0077805062755942,60.0,15.60270881652832,-0.0,-6.83230467757312e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549560546875,0.0,0.0,9.395723463967444e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525146484375,0.0,0.0,9.89413820207119e-05,299.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,7.307788473553956e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45428466796875,0.0,0.0,9.894128743326291e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519958496094,0.0,0.0,0.0004693348892033,285.4339599609375,294.1499938964844,295.0501403808594,293.49169921875,296.392822265625,295.11083984375,284.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011784033849,6.001838137592585e-09,0.0010011723497882,-0.0147761749103665,0.0,0.0,0.0,-0.0077881859615445,60.0,15.563483238220217,-0.0,-6.83411300883563e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,9.39949750318192e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,9.898112330120056e-05,299.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,7.310723594855517e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,9.898102871375158e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,0.000469523423817,285.4238586425781,294.1499938964844,295.0347595214844,293.4768981933594,296.3689270019531,295.0957336425781,284.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015789885073,6.048752609899566e-09,0.0010015729349106,-0.0148990722373127,0.0,0.0,0.0,-0.00781144015491,60.0,15.488386154174805,-0.0,-6.83959129332834e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,9.39949750318192e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,9.898112330120056e-05,299.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,7.310723594855517e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,9.898102871375158e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,0.000469523423817,285.4238586425781,294.1499938964844,295.0347595214844,293.4768981933594,296.3689270019531,295.0957336425781,284.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015789885073,6.048752609899566e-09,0.0010015729349106,-0.0148990722373127,0.0,0.0,0.0,-0.00781144015491,60.0,15.488386154174805,-0.0,-6.83959129332834e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,9.404830052517354e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,9.903728641802444e-05,299.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,7.314871618291363e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43963623046875,0.0,0.0,9.903719183057548e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,0.000469789840281,285.4139404296875,294.1499938964844,295.019287109375,293.4620056152344,296.3451843261719,295.0803527832031,284.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021465132012,6.1150959851374864e-09,0.0010021403431892,-0.0150728654116392,0.0,0.0,0.0,-0.0078443298116326,60.0,15.417925834655762,-0.0,-6.847342604032748e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,9.404830052517354e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,9.903728641802444e-05,299.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,7.314871618291363e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43963623046875,0.0,0.0,9.903719183057548e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,0.000469789840281,285.4139404296875,294.1499938964844,295.019287109375,293.4620056152344,296.3451843261719,295.0803527832031,284.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021465132012,6.1150959851374864e-09,0.0010021403431892,-0.0150728654116392,0.0,0.0,0.0,-0.0078443298116326,60.0,15.417925834655762,-0.0,-6.847342604032748e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331359863281,0.0,0.0,9.410992061020806e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,9.910217340802774e-05,299.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331359863281,0.0,0.0,7.319664291571826e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324645996094,0.0,0.0,9.910207882057875e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,0.000470097613288,285.4042053222656,294.1499938964844,295.0036315917969,293.44696044921875,296.3215637207031,295.06475830078125,284.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028020478785,6.191763102236791e-09,0.0010027958778664,-0.0152737004682421,0.0,0.0,0.0,-0.0078823370859026,60.0,15.350860595703123,-0.0,-6.856305390101626e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331359863281,0.0,0.0,9.410992061020806e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,9.910217340802774e-05,299.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331359863281,0.0,0.0,7.319664291571826e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324645996094,0.0,0.0,9.910207882057875e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,0.000470097613288,285.4042053222656,294.1499938964844,295.0036315917969,293.44696044921875,296.3215637207031,295.06475830078125,284.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028020478785,6.191763102236791e-09,0.0010027958778664,-0.0152737004682421,0.0,0.0,0.0,-0.0078823370859026,60.0,15.350860595703123,-0.0,-6.856305390101626e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,9.417558612767608e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,9.917132410919294e-05,299.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,7.324772013816983e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,9.917123679770155e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,0.0004704256716649,285.3946228027344,294.1499938964844,294.9878234863281,293.4317321777344,296.2980651855469,295.0489501953125,284.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035010054707,6.273479957741301e-09,0.0010034947190433,-0.0154877630993723,0.0,0.0,0.0,-0.0079228486865758,60.0,15.28625774383545,-0.0,-6.865865032068541e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,9.417558612767608e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,9.917132410919294e-05,299.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,7.324772013816983e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,9.917123679770155e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,0.0004704256716649,285.3946228027344,294.1499938964844,294.9878234863281,293.4317321777344,296.2980651855469,295.0489501953125,284.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035010054707,6.273479957741301e-09,0.0010034947190433,-0.0154877630993723,0.0,0.0,0.0,-0.0079228486865758,60.0,15.28625774383545,-0.0,-6.865865032068541e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,9.420764399692416e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,9.920508455252276e-05,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,7.327264756895602e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.421875,0.0,0.0,9.920498996507376e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,0.0004705858009401,285.3899230957031,294.1499938964844,294.9798278808594,293.4240417480469,296.2863464355469,295.0409545898437,284.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003841869533,6.313368050570034e-09,0.0010038354666903,-0.0155922500416636,0.0,0.0,0.0,-0.0079426206648349,60.0,15.254677772521973,-0.0,-6.87053400838522e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,9.423758456250653e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,9.923661855282262e-05,299.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,7.329593790927902e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183959960937,0.0,0.0,9.923652396537364e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,0.0004707353655248,285.38525390625,294.1499938964844,294.9717712402344,293.4162902832031,296.274658203125,295.03289794921875,284.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041604982689,6.350626247098034e-09,0.0010041540954262,-0.0156898479908704,0.0,0.0,0.0,-0.0079610915854573,60.0,15.223294258117676,-0.0,-6.874896030240053e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41217041015625,0.0,0.0,9.428952034795655e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098815917969,0.0,0.0,9.929131192620844e-05,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41217041015625,0.0,0.0,7.333633402595297e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,9.929121733875944e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093933105469,0.0,0.0,0.0004709948261734,285.37603759765625,294.1499938964844,294.9554443359375,293.40057373046875,296.2514038085937,295.01666259765625,284.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047133546322,6.415235009882281e-09,0.0010047069517895,-0.0158590916544199,0.0,0.0,0.0,-0.007993122562766,60.0,15.160552024841309,-0.0,-6.882464020918634e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41217041015625,0.0,0.0,9.428952034795655e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098815917969,0.0,0.0,9.929131192620844e-05,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41217041015625,0.0,0.0,7.333633402595297e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,9.929121733875944e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093933105469,0.0,0.0,0.0004709948261734,285.37603759765625,294.1499938964844,294.9554443359375,293.40057373046875,296.2514038085937,295.01666259765625,284.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047133546322,6.415235009882281e-09,0.0010047069517895,-0.0158590916544199,0.0,0.0,0.0,-0.007993122562766,60.0,15.160552024841309,-0.0,-6.882464020918634e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,9.432670049136505e-05,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,9.933045657817274e-05,299.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,7.336524868151173e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,9.933036926668136e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,0.0004711805086117,285.3670349121094,294.1499938964844,294.9388427734375,293.3846130371094,296.22821044921875,295.000244140625,284.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051087010651,6.461452706219006e-09,0.0010051021818071,-0.0159801580011844,0.0,0.0,0.0,-0.0080160349607467,60.0,15.09731101989746,-0.0,-6.887880488193332e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,9.432670049136505e-05,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,9.933045657817274e-05,299.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,7.336524868151173e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,9.933036926668136e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,0.0004711805086117,285.3670349121094,294.1499938964844,294.9388427734375,293.3846130371094,296.22821044921875,295.000244140625,284.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051087010651,6.461452706219006e-09,0.0010051021818071,-0.0159801580011844,0.0,0.0,0.0,-0.0080160349607467,60.0,15.09731101989746,-0.0,-6.887880488193332e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,9.43459599511698e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964538574219,0.0,0.0,9.935073467204349e-05,299.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,7.338022260228172e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,9.93506473605521e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39599609375,0.0,0.0,0.0004712767258752,285.3581848144531,294.1499938964844,294.9219055175781,293.3682861328125,296.2051696777344,294.983642578125,284.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053131263703,6.485347370244199e-09,0.0010053066071122,-0.0160427503287792,0.0,0.0,0.0,-0.0080278813838958,60.0,15.032865524291992,-0.0,-6.890681447657698e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,9.43459599511698e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964538574219,0.0,0.0,9.935073467204349e-05,299.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,7.338022260228172e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,9.93506473605521e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39599609375,0.0,0.0,0.0004712767258752,285.3581848144531,294.1499938964844,294.9219055175781,293.3682861328125,296.2051696777344,294.983642578125,284.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053131263703,6.485347370244199e-09,0.0010053066071122,-0.0160427503287792,0.0,0.0,0.0,-0.0080278813838958,60.0,15.032865524291992,-0.0,-6.890681447657698e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39208984375,0.0,0.0,9.434527601115406e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.389892578125,0.0,0.0,9.93500289041549e-05,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39208984375,0.0,0.0,7.33796987333335e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914794921875,0.0,0.0,9.934994159266353e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,0.0004712733498308,285.3495483398437,294.1499938964844,294.9045715332031,293.35162353515625,296.18218994140625,294.9668884277344,284.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053050937131,6.484405457030107e-09,0.001005298574455,-0.0160402823239564,0.0,0.0,0.0,-0.0080274138599634,60.0,14.966668128967283,-0.0,-6.89057060299092e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39208984375,0.0,0.0,9.434527601115406e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.389892578125,0.0,0.0,9.93500289041549e-05,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39208984375,0.0,0.0,7.33796987333335e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914794921875,0.0,0.0,9.934994159266353e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,0.0004712733498308,285.3495483398437,294.1499938964844,294.9045715332031,293.35162353515625,296.18218994140625,294.9668884277344,284.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053050937131,6.484405457030107e-09,0.001005298574455,-0.0160402823239564,0.0,0.0,0.0,-0.0080274138599634,60.0,14.966668128967283,-0.0,-6.89057060299092e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38885498046875,0.0,0.0,9.433589002583176e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866577148437,0.0,0.0,9.93401336017996e-05,299.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38885498046875,0.0,0.0,7.337239367188886e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,9.934004629030824e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,0.0004712264344561,285.3453063964844,294.1499938964844,294.895751953125,293.3431396484375,296.1707458496094,294.9584655761719,284.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052042780444,6.472654412448264e-09,0.0010051977587863,-0.0160095002502203,0.0,0.0,0.0,-0.008021586574614,60.0,14.932657241821287,-0.0,-6.889193571169018e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,9.43220584304072e-05,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,9.932557441061364e-05,299.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856506347656,0.0,0.0,7.336163253057748e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.385009765625,0.0,0.0,9.932548709912226e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38299560546875,0.0,0.0,0.0004711573710665,285.34112548828125,294.1499938964844,294.8868408203125,293.3345642089844,296.1593322753906,294.9499816894531,285.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050560813397,6.455375345382208e-09,0.0010050495620816,-0.0159642398357391,0.0,0.0,0.0,-0.0080130193382501,60.0,14.898149490356444,-0.0,-6.887167813829366e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,9.428145858692004e-05,298.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,9.928282088367268e-05,299.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,7.333005487453192e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,9.928273357218131e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,0.0004709545755758,285.3328552246094,294.1499938964844,294.86865234375,293.31707763671875,296.1365661621094,294.9329528808594,285.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046235984191,6.40469233204044e-09,0.0010046171955764,-0.0158314742147922,0.0,0.0,0.0,-0.0079878978431224,60.0,14.827701568603516,-0.0,-6.881228387101146e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,9.428145858692004e-05,298.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,9.928282088367268e-05,299.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,7.333005487453192e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,9.928273357218131e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,0.0004709545755758,285.3328552246094,294.1499938964844,294.86865234375,293.31707763671875,296.1365661621094,294.9329528808594,285.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046235984191,6.40469233204044e-09,0.0010046171955764,-0.0158314742147922,0.0,0.0,0.0,-0.0079878978431224,60.0,14.827701568603516,-0.0,-6.881228387101146e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,9.421808499610052e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708801269531,0.0,0.0,9.92160858004354e-05,299.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,7.328076753765345e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,9.921600576490164e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,0.000470638013212,285.32476806640625,294.1499938964844,294.8500061035156,293.2991027832031,296.1138916015625,294.915771484375,285.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039474582299,6.325637791348981e-09,0.0010039410553872,-0.0156243909150362,0.0,0.0,0.0,-0.00794870685786,60.0,14.754522323608398,-0.0,-6.871970015254193e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
