time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046800,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,9.421808499610052e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708801269531,0.0,0.0,9.92160858004354e-05,299.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,7.328076753765345e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,9.921600576490164e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,0.000470638013212,285.32476806640625,294.1499938964844,294.8500061035156,293.2991027832031,296.1138916015625,294.915771484375,285.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039474582299,6.325637791348981e-09,0.0010039410553872,-0.0156243909150362,0.0,0.0,0.0,-0.00794870685786,60.0,14.754522323608398,-0.0,-6.871970015254193e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,9.413624502485618e-05,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,9.9129909358453e-05,299.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36688232421875,0.0,0.0,7.321711746044457e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,9.912982932291924e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,0.0004702292499132,285.31689453125,294.1499938964844,294.8310852050781,293.2808837890625,296.0912780761719,294.89849853515625,285.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030746925622,6.223577209141241e-09,0.0010030685225501,-0.015357038937509,0.0,0.0,0.0,-0.0078981108963489,60.0,14.67908763885498,-0.0,-6.8600265024088e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,9.413624502485618e-05,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,9.9129909358453e-05,299.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36688232421875,0.0,0.0,7.321711746044457e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,9.912982932291924e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,0.0004702292499132,285.31689453125,294.1499938964844,294.8310852050781,293.2808837890625,296.0912780761719,294.89849853515625,285.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030746925622,6.223577209141241e-09,0.0010030685225501,-0.015357038937509,0.0,0.0,0.0,-0.0078981108963489,60.0,14.67908763885498,-0.0,-6.8600265024088e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,9.403789590578526e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,9.902634337777272e-05,299.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,7.314061804208905e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,9.902626334223896e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583374023437,0.0,0.0,0.0004697379772551,285.3092346191406,294.1499938964844,294.8121337890625,293.2626647949219,296.0687866210937,294.8811950683594,285.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020259069278,6.100942862019565e-09,0.0010020198533311,-0.0150357894599437,0.0,0.0,0.0,-0.0078373160213232,60.0,14.60191249847412,-0.0,-6.845688460543897e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,9.403789590578526e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,9.902634337777272e-05,299.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,7.314061804208905e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,9.902626334223896e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583374023437,0.0,0.0,0.0004697379772551,285.3092346191406,294.1499938964844,294.8121337890625,293.2626647949219,296.0687866210937,294.8811950683594,285.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020259069278,6.100942862019565e-09,0.0010020198533311,-0.0150357894599437,0.0,0.0,0.0,-0.0078373160213232,60.0,14.60191249847412,-0.0,-6.845688460543897e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578796386719,0.0,0.0,9.398374822922052e-05,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558349609375,0.0,0.0,9.896932169795036e-05,299.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578796386719,0.0,0.0,7.309849752346054e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,9.8969234386459e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554077148437,0.0,0.0,0.0004694674862548,285.30548095703125,294.1499938964844,294.8026428222656,293.2535400390625,296.0575866699219,294.8725280761719,285.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014484869316,6.033427979446061e-09,0.0010014424333348,-0.0148589275777339,0.0,0.0,0.0,-0.0078038461506366,60.0,14.562807083129885,-0.0,-6.83780143617696e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,9.39284873311408e-05,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,9.891113586490974e-05,299.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,7.305552571779117e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543701171875,0.0,0.0,9.891105582937598e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524780273437,0.0,0.0,0.0004691914655268,285.3017578125,294.1499938964844,294.7931823730469,293.2444152832031,296.04638671875,294.8638916015625,285.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008590761572,5.964537752589649e-09,0.0010008531389757,-0.0146784614771604,0.0,0.0,0.0,-0.0077696926891803,60.0,14.523606300354004,-0.0,-6.829758802950894e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3491516113281,0.0,0.0,9.381634299643338e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471374511719,0.0,0.0,9.879303979687391e-05,299.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34918212890625,0.0,0.0,7.296830153791234e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,9.879295976134016e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467102050781,0.0,0.0,0.0004686312749981,285.2944641113281,294.1499938964844,294.774169921875,293.22613525390625,296.0240478515625,294.8466491699219,285.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996637236326,5.824716264868357e-09,0.0009996579028666,-0.0143121778964996,0.0,0.0,0.0,-0.0077003790065646,60.0,14.445150375366213,-0.0,-6.813449004994254e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3491516113281,0.0,0.0,9.381634299643338e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471374511719,0.0,0.0,9.879303979687391e-05,299.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34918212890625,0.0,0.0,7.296830153791234e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,9.879295976134016e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467102050781,0.0,0.0,0.0004686312749981,285.2944641113281,294.1499938964844,294.774169921875,293.22613525390625,296.0240478515625,294.8466491699219,285.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996637236326,5.824716264868357e-09,0.0009996579028666,-0.0143121778964996,0.0,0.0,0.0,-0.0077003790065646,60.0,14.445150375366213,-0.0,-6.813449004994254e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,9.370438783662394e-05,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34149169921875,0.0,0.0,9.867514745565133e-05,299.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.343505859375,0.0,0.0,7.288122287718579e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,9.867506742011756e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.341064453125,0.0,0.0,0.0004680720739997,285.287353515625,294.1499938964844,294.7551574707031,293.2078552246094,296.0018005371094,294.8294677734375,285.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984700009226,5.685139470301692e-09,0.0009984642965719,-0.0139465294778347,0.0,0.0,0.0,-0.0076311845332384,60.0,14.366912841796877,-0.0,-6.797186813400914e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,9.370438783662394e-05,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34149169921875,0.0,0.0,9.867514745565133e-05,299.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.343505859375,0.0,0.0,7.288122287718579e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,9.867506742011756e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.341064453125,0.0,0.0,0.0004680720739997,285.287353515625,294.1499938964844,294.7551574707031,293.2078552246094,296.0018005371094,294.8294677734375,285.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984700009226,5.685139470301692e-09,0.0009984642965719,-0.0139465294778347,0.0,0.0,0.0,-0.0076311845332384,60.0,14.366912841796877,-0.0,-6.797186813400914e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,9.359828982269391e-05,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359680175781,0.0,0.0,9.856341785052793e-05,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,7.279869896592572e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,9.856333781499416e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,0.0004675420641433,285.28045654296875,294.1499938964844,294.736083984375,293.1894836425781,295.9796447753906,294.8122863769531,285.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973386768251,5.552855508739185e-09,0.0009973330888897,-0.0135999806225299,0.0,0.0,0.0,-0.0075656054541468,60.0,14.289589881896973,-0.0,-6.78179290503067e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,9.359828982269391e-05,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359680175781,0.0,0.0,9.856341785052793e-05,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,7.279869896592572e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,9.856333781499416e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,0.0004675420641433,285.28045654296875,294.1499938964844,294.736083984375,293.1894836425781,295.9796447753906,294.8122863769531,285.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973386768251,5.552855508739185e-09,0.0009973330888897,-0.0135999806225299,0.0,0.0,0.0,-0.0075656054541468,60.0,14.289589881896973,-0.0,-6.78179290503067e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,9.350275649921969e-05,298.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305358886719,0.0,0.0,9.84628204605542e-05,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,7.272439688676968e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319396972656,0.0,0.0,9.846274042502046e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,0.0004670648777391,285.2737121582031,294.1499938964844,294.71697998046875,293.1711120605469,295.9575500488281,294.7951354980469,285.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963199263438,5.433743677230041e-09,0.000996314571239,-0.0132879354059696,0.0,0.0,0.0,-0.0075065563432872,60.0,14.213786125183104,-0.0,-6.767946558738913e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,9.350275649921969e-05,298.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305358886719,0.0,0.0,9.84628204605542e-05,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,7.272439688676968e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319396972656,0.0,0.0,9.846274042502046e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,0.0004670648777391,285.2737121582031,294.1499938964844,294.71697998046875,293.1711120605469,295.9575500488281,294.7951354980469,285.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963199263438,5.433743677230041e-09,0.000996314571239,-0.0132879354059696,0.0,0.0,0.0,-0.0075065563432872,60.0,14.213786125183104,-0.0,-6.767946558738913e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,9.346210572402924e-05,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.327880859375,0.0,0.0,9.842001600190996e-05,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,7.269277557497844e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32928466796875,0.0,0.0,9.841993596637622e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274841308594,0.0,0.0,0.000466861820314,285.2704467773437,294.1499938964844,294.7074279785156,293.1618957519531,295.946533203125,294.7865295410156,285.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958865121006,5.383052226193286e-09,0.0009958811569958,-0.0131551353260874,0.0,0.0,0.0,-0.0074814269319176,60.0,14.176895141601562,-0.0,-6.762057580544933e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,9.342416888102888e-05,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,9.838006371865048e-05,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,7.266327156685293e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,9.837998368311672e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,0.0004666723252739,285.2672119140625,294.1499938964844,294.69781494140625,293.1526794433594,295.935546875,294.77789306640625,285.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954826673492,5.335740738132699e-09,0.0009954773122444,-0.013031187467277,0.0,0.0,0.0,-0.0074579766951501,60.0,14.140464782714844,-0.0,-6.756564374654772e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,9.335838694823906e-05,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,9.831079660216346e-05,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,7.261210703290999e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,9.831072384258732e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,0.0004663437721319,285.2608337402344,294.1499938964844,294.6786193847656,293.1341857910156,295.91357421875,294.7605895996094,285.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994780100882,5.253702806129468e-09,0.0009947748621925,-0.0128162633627653,0.0,0.0,0.0,-0.0074173021130263,60.0,14.068981170654297,-0.0,-6.747043812538325e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,9.335838694823906e-05,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,9.831079660216346e-05,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,7.261210703290999e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,9.831072384258732e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,0.0004663437721319,285.2608337402344,294.1499938964844,294.6786193847656,293.1341857910156,295.91357421875,294.7605895996094,285.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994780100882,5.253702806129468e-09,0.0009947748621925,-0.0128162633627653,0.0,0.0,0.0,-0.0074173021130263,60.0,14.068981170654297,-0.0,-6.747043812538325e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,9.331339970231056e-05,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,9.826342284213752e-05,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,7.257711695274338e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,9.826335008256136e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,0.0004661190323531,285.254638671875,294.1499938964844,294.6593322753906,293.1156311035156,295.8916931152344,294.7431030273437,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943000040948,5.197565489112321e-09,0.0009942947654053,-0.0126691935583949,0.0,0.0,0.0,-0.0073894718661904,60.0,14.000310897827148,-0.0,-6.740533109450554e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,9.331339970231056e-05,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,9.826342284213752e-05,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,7.257711695274338e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,9.826335008256136e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,0.0004661190323531,285.254638671875,294.1499938964844,294.6593322753906,293.1156311035156,295.8916931152344,294.7431030273437,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943000040948,5.197565489112321e-09,0.0009942947654053,-0.0126691935583949,0.0,0.0,0.0,-0.0073894718661904,60.0,14.000310897827148,-0.0,-6.740533109450554e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,9.328930900665e-05,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,9.823805157793686e-05,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,7.255838136188686e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,9.823797881836072e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,0.000465998717118,285.2486572265625,294.1499938964844,294.63995361328125,293.09698486328125,295.8698425292969,294.7253723144531,285.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940426098182,5.167470007449992e-09,0.0009940373711287,-0.0125903477892279,0.0,0.0,0.0,-0.007374552078545,60.0,13.934645652770996,-0.0,-6.737043634075236e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,9.328930900665e-05,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,9.823805157793686e-05,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,7.255838136188686e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,9.823797881836072e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,0.000465998717118,285.2486572265625,294.1499938964844,294.63995361328125,293.09698486328125,295.8698425292969,294.7253723144531,285.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940426098182,5.167470007449992e-09,0.0009940373711287,-0.0125903477892279,0.0,0.0,0.0,-0.007374552078545,60.0,13.934645652770996,-0.0,-6.737043634075236e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,9.328484156867488e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,9.82333513093181e-05,299.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,7.25549107301049e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,9.823327854974195e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047790527344,0.0,0.0,0.0004659764235839,285.2428283691406,294.1499938964844,294.6205139160156,293.0782775878906,295.8480224609375,294.7073669433594,285.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939942974597,5.161827854038847e-09,0.0009939891751855,-0.0125755658373236,0.0,0.0,0.0,-0.0073717548511922,60.0,13.871886253356934,-0.0,-6.736389934758337e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,9.328484156867488e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,9.82333513093181e-05,299.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,7.25549107301049e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,9.823327854974195e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047790527344,0.0,0.0,0.0004659764235839,285.2428283691406,294.1499938964844,294.6205139160156,293.0782775878906,295.8480224609375,294.7073669433594,285.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939942974597,5.161827854038847e-09,0.0009939891751855,-0.0125755658373236,0.0,0.0,0.0,-0.0073717548511922,60.0,13.871886253356934,-0.0,-6.736389934758337e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,9.329183376394212e-05,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,9.824071457842364e-05,299.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,7.256033859448507e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,9.824064181884752e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,0.0004660113190766,285.239990234375,294.1499938964844,294.6107788085937,293.06890869140625,295.837158203125,294.6982116699219,285.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940686868503,5.1704933667906525e-09,0.0009940635645762,-0.012598268687725,0.0,0.0,0.0,-0.0073760524392127,60.0,13.841900825500488,-0.0,-6.7373946421867e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,9.330097236670554e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004150390625,0.0,0.0,9.82503333943896e-05,299.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,7.256744720507413e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,9.825026791077109e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,0.0004660569829866,285.2371826171875,294.1499938964844,294.6010131835937,293.0595092773437,295.8262634277344,294.6889953613281,285.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994166592136,5.181842066548371e-09,0.0009941614698618,-0.0126279983669519,0.0,0.0,0.0,-0.0073816827498376,60.0,13.812311172485352,-0.0,-6.738709856790592e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29754638671875,0.0,0.0,9.332849731436e-05,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,9.827932808548212e-05,299.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975769042969,0.0,0.0,7.258886034833267e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,9.827925532590598e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,0.0004661944985855,285.231689453125,294.1499938964844,294.5813903808594,293.0406188964844,295.8045349121094,294.6703491210937,285.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944579796865,5.216063581059416e-09,0.000994452740997,-0.012717654928565,0.0,0.0,0.0,-0.0073986407369375,60.0,13.754504203796388,-0.0,-6.742678237969812e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29754638671875,0.0,0.0,9.332849731436e-05,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,9.827932808548212e-05,299.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975769042969,0.0,0.0,7.258886034833267e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,9.827925532590598e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,0.0004661944985855,285.231689453125,294.1499938964844,294.5813903808594,293.0406188964844,295.8045349121094,294.6703491210937,285.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944579796865,5.216063581059416e-09,0.000994452740997,-0.012717654928565,0.0,0.0,0.0,-0.0073986407369375,60.0,13.754504203796388,-0.0,-6.742678237969812e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,9.337237133877352e-05,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,9.83255304163322e-05,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,7.26229845895432e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,9.832545765675604e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,0.0004664136504288,285.22637939453125,294.1499938964844,294.5616760253906,293.02166748046875,295.7828063964844,294.6512756347656,285.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994924805127,5.270649250377346e-09,0.0009949194500222,-0.0128606604412198,0.0,0.0,0.0,-0.0074257017113268,60.0,13.699305534362791,-0.0,-6.749009884288172e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,9.337237133877352e-05,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,9.83255304163322e-05,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,7.26229845895432e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,9.832545765675604e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,0.0004664136504288,285.22637939453125,294.1499938964844,294.5616760253906,293.02166748046875,295.7828063964844,294.6512756347656,285.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994924805127,5.270649250377346e-09,0.0009949194500222,-0.0128606604412198,0.0,0.0,0.0,-0.0074257017113268,60.0,13.699305534362791,-0.0,-6.749009884288172e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,9.342392877442762e-05,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,9.83798163360916e-05,299.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,7.266308239195496e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,9.837975085247308e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0004666711902245,285.22125244140625,294.1499938964844,294.5418701171875,293.0025939941406,295.7611389160156,294.6318664550781,285.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954735869541,5.334807706702804e-09,0.0009954682318493,-0.0130287436768412,0.0,0.0,0.0,-0.0074575077742338,60.0,13.645686149597168,-0.0,-6.756456372158939e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,9.342392877442762e-05,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,9.83798163360916e-05,299.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,7.266308239195496e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,9.837975085247308e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0004666711902245,285.22125244140625,294.1499938964844,294.5418701171875,293.0025939941406,295.7611389160156,294.6318664550781,285.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954735869541,5.334807706702804e-09,0.0009954682318493,-0.0130287436768412,0.0,0.0,0.0,-0.0074575077742338,60.0,13.645686149597168,-0.0,-6.756456372158939e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,9.347980812890456e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28253173828125,0.0,0.0,9.843866428127512e-05,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,7.270654896274209e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,9.84385987976566e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,0.0004669503541663,285.2162780761719,294.1499938964844,294.5219421386719,292.9834289550781,295.7394714355469,294.6120910644531,285.23260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960683528333,5.4043600705711015e-09,0.0009960628813132,-0.0132109569385647,0.0,0.0,0.0,-0.0074919881299138,60.0,13.59321403503418,-0.0,-6.764533111436323e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,9.347980812890456e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28253173828125,0.0,0.0,9.843866428127512e-05,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,7.270654896274209e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,9.84385987976566e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,0.0004669503541663,285.2162780761719,294.1499938964844,294.5219421386719,292.9834289550781,295.7394714355469,294.6120910644531,285.23260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960683528333,5.4043600705711015e-09,0.0009960628813132,-0.0132109569385647,0.0,0.0,0.0,-0.0074919881299138,60.0,13.59321403503418,-0.0,-6.764533111436323e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,9.350739128421992e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,9.846770990407094e-05,299.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,7.27279984857887e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,9.846764442045242e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,0.0004670881316997,285.2138977050781,294.1499938964844,294.5119323730469,292.97381591796875,295.7286376953125,294.60205078125,285.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963618358597,5.438686834224882e-09,0.0009963564807549,-0.0133008854463696,0.0,0.0,0.0,-0.0075090052559971,60.0,13.567233085632324,-0.0,-6.768520677269407e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2800598144531,0.0,0.0,9.353412315249444e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,9.849586786003783e-05,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,7.274879317265004e-05,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,9.849579510046168e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,0.0004672216891776,285.2115173339844,294.1499938964844,294.5018920898437,292.9641418457031,295.7178039550781,294.59197998046875,285.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966460056602,5.471961106451317e-09,0.0009966405341401,-0.0133880581706762,0.0,0.0,0.0,-0.0075254985131323,60.0,13.541277885437012,-0.0,-6.772387450837415e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,9.358615352539346e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,9.855064854491502e-05,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,7.278925477294251e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,9.855058306129648e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,0.0004674815572798,285.2068176269531,294.1499938964844,294.48175048828125,292.9447631835937,295.6961669921875,294.57183837890625,285.2544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972002590075,5.5367093132474565e-09,0.0009971947874873,-0.013557681813836,0.0,0.0,0.0,-0.0075575998052954,60.0,13.489243507385254,-0.0,-6.779914940580056e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,9.358615352539346e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,9.855064854491502e-05,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,7.278925477294251e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,9.855058306129648e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,0.0004674815572798,285.2068176269531,294.1499938964844,294.48175048828125,292.9447631835937,295.6961669921875,294.57183837890625,285.2544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972002590075,5.5367093132474565e-09,0.0009971947874873,-0.013557681813836,0.0,0.0,0.0,-0.0075575998052954,60.0,13.489243507385254,-0.0,-6.779914940580056e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
