time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049140,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,9.362595301354304e-05,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,9.859256533673032e-05,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,7.282021397259086e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,9.85924998531118e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699279785156,0.0,0.0,0.0004676803946495,285.2023620605469,294.1499938964844,294.4614562988281,292.9252319335937,295.6745300292969,294.5513610839844,285.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976234287023,5.586225704234948e-09,0.0009976178407669,-0.0136874029412865,0.0,0.0,0.0,-0.007582145743072,60.0,13.43636417388916,-0.0,-6.785674599996129e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,9.362595301354304e-05,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,9.859256533673032e-05,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,7.282021397259086e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,9.85924998531118e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699279785156,0.0,0.0,0.0004676803946495,285.2023620605469,294.1499938964844,294.4614562988281,292.9252319335937,295.6745300292969,294.5513610839844,285.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976234287023,5.586225704234948e-09,0.0009976178407669,-0.0136874029412865,0.0,0.0,0.0,-0.007582145743072,60.0,13.43636417388916,-0.0,-6.785674599996129e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,9.36551223276183e-05,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,9.86232844297774e-05,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,7.284290040843189e-05,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,9.862321894615889e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,0.0004678261175286,285.1980285644531,294.1499938964844,294.4410095214844,292.90557861328125,295.6529235839844,294.53082275390625,285.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979348396882,5.622501131341551e-09,0.0009979291353374,-0.0137824341654777,0.0,0.0,0.0,-0.007600134704262,60.0,13.38241958618164,-0.0,-6.789895223846544e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,9.36551223276183e-05,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,9.86232844297774e-05,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,7.284290040843189e-05,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,9.862321894615889e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,0.0004678261175286,285.1980285644531,294.1499938964844,294.4410095214844,292.90557861328125,295.6529235839844,294.53082275390625,285.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979348396882,5.622501131341551e-09,0.0009979291353374,-0.0137824341654777,0.0,0.0,0.0,-0.007600134704262,60.0,13.38241958618164,-0.0,-6.789895223846544e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,9.366939048049971e-05,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,9.86383092822507e-05,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,7.285399624379352e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,9.863824379863216e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,0.0004678973637055,285.19384765625,294.1499938964844,294.4204406738281,292.8857727050781,295.6313171386719,294.5102233886719,285.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980864124372,5.640204303603014e-09,0.0009980808245018,-0.0138288103044033,0.0,0.0,0.0,-0.0076089119538664,60.0,13.327123641967772,-0.0,-6.791955797780247e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,9.366939048049971e-05,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,9.86383092822507e-05,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,7.285399624379352e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,9.863824379863216e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,0.0004678973637055,285.19384765625,294.1499938964844,294.4204406738281,292.8857727050781,295.6313171386719,294.5102233886719,285.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980864124372,5.640204303603014e-09,0.0009980808245018,-0.0138288103044033,0.0,0.0,0.0,-0.0076089119538664,60.0,13.327123641967772,-0.0,-6.791955797780247e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,9.366848098579794e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,9.863734885584564e-05,299.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,7.285328319994733e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,9.86372833722271e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,0.000467892823508,285.1918334960937,294.1499938964844,294.4100952148437,292.8758239746094,295.6205139160156,294.4999084472656,285.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980745380744,5.639030575821381e-09,0.0009980689501389,-0.0138257388025522,0.0,0.0,0.0,-0.0076083210296928,60.0,13.298673629760742,-0.0,-6.791819373574981e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605285644531,0.0,0.0,9.366499580210076e-05,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,9.863368177320808e-05,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605285644531,0.0,0.0,7.285057654371485e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,9.863362356554715e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,0.0004678754485212,285.1898498535156,294.1499938964844,294.39971923828125,292.8658447265625,295.6097412109375,294.4896240234375,285.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980374015867,5.6346598498180356e-09,0.000998031697236,-0.0138142872601747,0.0,0.0,0.0,-0.0076061547733843,60.0,13.269872665405272,-0.0,-6.791310624976178e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,9.364536526845768e-05,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,9.86130107776262e-05,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,7.28353115846403e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,9.861294529400766e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,0.0004677773686125,285.1860046386719,294.1499938964844,294.3788452148437,292.84576416015625,295.5881652832031,294.46905517578125,285.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978302987292,5.610131914579597e-09,0.0009978247107937,-0.0137500278651714,0.0,0.0,0.0,-0.0075940093956887,60.0,13.21084690093994,-0.0,-6.788455664263894e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,9.364536526845768e-05,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,9.86130107776262e-05,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,7.28353115846403e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,9.861294529400766e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,0.0004677773686125,285.1860046386719,294.1499938964844,294.3788452148437,292.84576416015625,295.5881652832031,294.46905517578125,285.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978302987292,5.610131914579597e-09,0.0009978247107937,-0.0137500278651714,0.0,0.0,0.0,-0.0075940093956887,60.0,13.21084690093994,-0.0,-6.788455664263894e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,9.36081341933459e-05,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,9.857380791800097e-05,299.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,7.280635327333584e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.857374971034004e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.0004675914242397,285.1822814941406,294.1499938964844,294.3578186035156,292.82550048828125,295.5666198730469,294.44854736328125,285.3183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974328568205,5.56368018322928e-09,0.0009974273853003,-0.0136283366009593,0.0,0.0,0.0,-0.0075709801167249,60.0,13.14988899230957,-0.0,-6.783051986758437e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,9.36081341933459e-05,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,9.857380791800097e-05,299.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,7.280635327333584e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.857374971034004e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.0004675914242397,285.1822814941406,294.1499938964844,294.3578186035156,292.82550048828125,295.5666198730469,294.44854736328125,285.3183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974328568205,5.56368018322928e-09,0.0009974273853003,-0.0136283366009593,0.0,0.0,0.0,-0.0075709801167249,60.0,13.14988899230957,-0.0,-6.783051986758437e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,9.3551650934387e-05,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,9.851432696450502e-05,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,7.27624210412614e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,9.85142687568441e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,0.0004673092917073,285.1787414550781,294.1499938964844,294.33660888671875,292.8051147460937,295.54510498046875,294.4281311035156,285.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968295926228,5.493234755959975e-09,0.0009968241211026,-0.0134437885135412,0.0,0.0,0.0,-0.0075360531918704,60.0,13.086536407470703,-0.0,-6.774860139557859e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,9.3551650934387e-05,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,9.851432696450502e-05,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,7.27624210412614e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,9.85142687568441e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,0.0004673092917073,285.1787414550781,294.1499938964844,294.33660888671875,292.8051147460937,295.54510498046875,294.4281311035156,285.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968295926228,5.493234755959975e-09,0.0009968241211026,-0.0134437885135412,0.0,0.0,0.0,-0.0075360531918704,60.0,13.086536407470703,-0.0,-6.774860139557859e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,9.348093590233476e-05,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,9.843986481428146e-05,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,7.270742207765579e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,9.843980660662056e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,0.000466956058517,285.17535400390625,294.1499938964844,294.31524658203125,292.7845458984375,295.5235900878906,294.4078369140625,285.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960763854905,5.405066616503973e-09,0.0009960710303857,-0.0132128065451979,0.0,0.0,0.0,-0.0074923485517501,60.0,13.021345138549805,-0.0,-6.764614823850934e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,9.348093590233476e-05,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,9.843986481428146e-05,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,7.270742207765579e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,9.843980660662056e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,0.000466956058517,285.17535400390625,294.1499938964844,294.31524658203125,292.7845458984375,295.5235900878906,294.4078369140625,285.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960763854905,5.405066616503973e-09,0.0009960710303857,-0.0132128065451979,0.0,0.0,0.0,-0.0074923485517501,60.0,13.021345138549805,-0.0,-6.764614823850934e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,9.343747660750525e-05,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,9.839409904088824e-05,299.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,7.26736179785803e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,9.839404083322734e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0004667389730457,285.1737365722656,294.1499938964844,294.3044738769531,292.7742004394531,295.5128479003906,294.39776611328125,285.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956103749573,5.350879295207278e-09,0.0009956050198525,-0.0130708497017622,0.0,0.0,0.0,-0.0074654724448919,60.0,12.98776149749756,-0.0,-6.758322257383044e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,9.339260577689856e-05,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,9.834684169618411e-05,299.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,7.263871520990506e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,9.834678348852322e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,0.0004665148153435,285.1721496582031,294.1499938964844,294.2936706542969,292.7637939453125,295.5021057128906,294.3877258300781,285.3494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951321408152,5.294936489264046e-09,0.0009951269021257,-0.0129242893308401,0.0,0.0,0.0,-0.0074377399869263,60.0,12.95388889312744,-0.0,-6.751828607320931e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,9.32885377551429e-05,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,9.823725849855693e-05,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,7.255777018144727e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,9.8237200290896e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,0.0004659949918277,285.1690979003906,294.1499938964844,294.2719421386719,292.7428894042969,295.4806213378906,294.36767578125,285.35968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940253803506,5.165214478353164e-09,0.0009940202580764,-0.0125844357535243,0.0,0.0,0.0,-0.0073734442703425,60.0,12.884937286376951,-0.0,-6.736782154348475e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,9.32885377551429e-05,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,9.823725849855693e-05,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,7.255777018144727e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,9.8237200290896e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,0.0004659949918277,285.1690979003906,294.1499938964844,294.2719421386719,292.7428894042969,295.4806213378906,294.36767578125,285.35968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940253803506,5.165214478353164e-09,0.0009940202580764,-0.0125844357535243,0.0,0.0,0.0,-0.0073734442703425,60.0,12.884937286376951,-0.0,-6.736782154348475e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,9.316046634921804e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,9.81023913482204e-05,299.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,7.24581623217091e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,9.81023331405595e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0004653552605304,285.1662292480469,294.1499938964844,294.25,292.7217712402344,295.4590759277344,294.34747314453125,285.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926612256094,5.005586167783349e-09,0.0009926562197506,-0.012166230008006,0.0,0.0,0.0,-0.0072943149134516,60.0,12.812628746032717,-0.0,-6.71829027965032e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,9.316046634921804e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,9.81023913482204e-05,299.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,7.24581623217091e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,9.81023331405595e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0004653552605304,285.1662292480469,294.1499938964844,294.25,292.7217712402344,295.4590759277344,294.34747314453125,285.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926612256094,5.005586167783349e-09,0.0009926562197506,-0.012166230008006,0.0,0.0,0.0,-0.0072943149134516,60.0,12.812628746032717,-0.0,-6.71829027965032e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,9.299284283770248e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,9.792587661650032e-05,299.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,7.232778443722054e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,9.79258184088394e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.0004645179433282,285.16363525390625,294.1499938964844,294.2245178222656,292.7008056640625,295.43731689453125,294.3265991210937,285.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990877742879,4.796679053953312e-09,0.0009908729698508,-0.0116189066320657,0.0,0.0,0.0,-0.007190765812993,60.0,12.736210823059082,-0.0,-6.694128273920796e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,9.299284283770248e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,9.792587661650032e-05,299.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,7.232778443722054e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,9.79258184088394e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.0004645179433282,285.16363525390625,294.1499938964844,294.2245178222656,292.7008056640625,295.43731689453125,294.3265991210937,285.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990877742879,4.796679053953312e-09,0.0009908729698508,-0.0116189066320657,0.0,0.0,0.0,-0.007190765812993,60.0,12.736210823059082,-0.0,-6.694128273920796e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,9.280441008741036e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,9.772745397640392e-05,299.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,7.218123209895566e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,9.7727395768743e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0004635766963474,285.1610412597656,294.1499938964844,294.19244384765625,292.6803283691406,295.41558837890625,294.3055114746094,285.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888701606541,4.5618495647659074e-09,0.0009888656204566,-0.011003659106791,0.0,0.0,0.0,-0.0070743546821177,60.0,12.658625602722168,-0.0,-6.667020358008814e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,9.280441008741036e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,9.772745397640392e-05,299.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,7.218123209895566e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,9.7727395768743e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0004635766963474,285.1610412597656,294.1499938964844,294.19244384765625,292.6803283691406,295.41558837890625,294.3055114746094,285.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888701606541,4.5618495647659074e-09,0.0009888656204566,-0.011003659106791,0.0,0.0,0.0,-0.0070743546821177,60.0,12.658625602722168,-0.0,-6.667020358008814e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,9.26923385122791e-05,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,9.760943066794424e-05,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,7.209406612673774e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,9.760937973624097e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,0.0004630168841686,285.1597900390625,294.1499938964844,294.174072265625,292.6702880859375,295.4046936035156,294.2945861816406,285.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876751573756,4.422185284624902e-09,0.0009876707335934,-0.0106377378106117,0.0,0.0,0.0,-0.0070051136426627,60.0,12.61914348602295,-0.0,-6.650924433415639e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,9.255047189071774e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,9.746004070620984e-05,299.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,7.198372622951865e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,9.745998977450654e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,0.0004623082350008,285.1585693359375,294.1499938964844,294.1542358398437,292.6603088378906,295.39373779296875,294.28326416015625,285.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986157101579,4.245396478808061e-09,0.0009861529106274,-0.0101745491847395,0.0,0.0,0.0,-0.0069174407981336,60.0,12.577244758605955,-0.0,-6.63057804217715e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,9.225955727742984e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,9.715369378682226e-05,299.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,7.175745122367516e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,9.715364285511896e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,0.0004608550516422,285.15625,294.1499938964844,294.1104431152344,292.64068603515625,295.3715209960937,294.26007080078125,285.409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830592898651,3.882881127736937e-09,0.0009830554481595,-0.0092247193679213,0.0,0.0,0.0,-0.0067377388477325,60.0,12.490889549255373,-0.0,-6.588952317088116e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,9.225955727742984e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,9.715369378682226e-05,299.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,7.175745122367516e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,9.715364285511896e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,0.0004608550516422,285.15625,294.1499938964844,294.1104431152344,292.64068603515625,295.3715209960937,294.26007080078125,285.409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830592898651,3.882881127736937e-09,0.0009830554481595,-0.0092247193679213,0.0,0.0,0.0,-0.0067377388477325,60.0,12.490889549255373,-0.0,-6.588952317088116e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,9.201523789670318e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,9.689642320154236e-05,299.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,7.156743231462315e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,9.689636499388143e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,0.0004596346698235,285.154052734375,294.1499938964844,294.0614318847656,292.6214294433594,295.348876953125,294.2375183105469,285.4197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804534493014,3.578427776318449e-09,0.0009804499568417,-0.0084270033985376,0.0,0.0,0.0,-0.0065867975354194,60.0,12.407208442687988,-0.0,-6.554095222099934e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,9.201523789670318e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,9.689642320154236e-05,299.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,7.156743231462315e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,9.689636499388143e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,0.0004596346698235,285.154052734375,294.1499938964844,294.0614318847656,292.6214294433594,295.348876953125,294.2375183105469,285.4197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804534493014,3.578427776318449e-09,0.0009804499568417,-0.0084270033985376,0.0,0.0,0.0,-0.0065867975354194,60.0,12.407208442687988,-0.0,-6.554095222099934e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,9.186323586618528e-05,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,9.673635213403033e-05,299.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,7.144920527935028e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,9.6736301202327e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,0.0004588753799907,285.1519775390625,294.1499938964844,294.0077819824219,292.6025085449219,295.3258972167969,294.21240234375,285.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788327151909,3.388983094154696e-09,0.0009788293391466,-0.007930620573461,0.0,0.0,0.0,-0.006492877844721,60.0,12.32908535003662,-0.0,-6.532452800911416e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,9.186323586618528e-05,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,9.673635213403033e-05,299.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,7.144920527935028e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,9.6736301202327e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,0.0004588753799907,285.1519775390625,294.1499938964844,294.0077819824219,292.6025085449219,295.3258972167969,294.21240234375,285.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788327151909,3.388983094154696e-09,0.0009788293391466,-0.007930620573461,0.0,0.0,0.0,-0.006492877844721,60.0,12.32908535003662,-0.0,-6.532452800911416e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,9.20034508453682e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,9.688400314189494e-05,299.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,7.155825733207166e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,9.688395221019164e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,0.0004595757636707,285.1500549316406,294.1499938964844,293.94989013671875,292.5838623046875,295.3022155761719,294.18328857421875,285.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803251596167,3.5636207318390234e-09,0.0009803215507417,-0.0083882082253694,0.0,0.0,0.0,-0.0065794480033218,60.0,12.275641441345217,-0.0,-6.552402709303351e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,9.20034508453682e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,9.688400314189494e-05,299.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,7.155825733207166e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,9.688395221019164e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,0.0004595757636707,285.1500549316406,294.1499938964844,293.94989013671875,292.5838623046875,295.3022155761719,294.18328857421875,285.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803251596167,3.5636207318390234e-09,0.0009803215507417,-0.0083882082253694,0.0,0.0,0.0,-0.0065794480033218,60.0,12.275641441345217,-0.0,-6.552402709303351e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,9.215538739226758e-05,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,9.704400144983084e-05,299.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,7.167643343564123e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,9.704395051812752e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,0.0004603347333613,285.1491394042969,294.1499938964844,293.9195251464844,292.5746154785156,295.2901611328125,294.16583251953125,285.4443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819437982514,3.752891775121725e-09,0.0009819400729611,-0.0088841328397393,0.0,0.0,0.0,-0.0066732782870531,60.0,12.256235122680664,-0.0,-6.574059341346583e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,9.23863917705603e-05,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,9.728726581670344e-05,299.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,7.185610593296587e-05,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,9.728721488500014e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,0.0004614886711351,285.1482849121094,294.1499938964844,293.8882751464844,292.5654296875,295.2777099609375,294.14306640625,285.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844051674008,4.040680234851379e-09,0.0009844012092798,-0.0096381762996315,0.0,0.0,0.0,-0.006815948523581,60.0,12.248705863952637,-0.0,-6.607056235452546e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,9.284929546993226e-05,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,9.777471859706566e-05,299.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,7.22161348676309e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,9.777466766536236e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,0.0004638009413611,285.1466064453125,294.1499938964844,293.82342529296875,292.5472106933594,295.2523498535156,294.0931396484375,285.4588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893364040181,4.617355831015857e-09,0.0009893317474052,-0.0111490935087203,0.0,0.0,0.0,-0.0071018286980688,60.0,12.237677574157717,-0.0,-6.673423769143484e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
