time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051480,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,9.284929546993226e-05,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,9.777471859706566e-05,299.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,7.22161348676309e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,9.777466766536236e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,0.0004638009413611,285.1466064453125,294.1499938964844,293.82342529296875,292.5472106933594,295.2523498535156,294.0931396484375,285.4588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893364040181,4.617355831015857e-09,0.0009893317474052,-0.0111490935087203,0.0,0.0,0.0,-0.0071018286980688,60.0,12.237677574157717,-0.0,-6.673423769143484e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,9.319525270257144e-05,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,9.813903307076544e-05,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,7.248521433211863e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,9.813898213906214e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,0.0004655290686059,285.1451110839844,294.1499938964844,293.7557678222656,292.5291442871094,295.2261047363281,294.0351257324219,285.46844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930257219821,5.048339524194034e-09,0.0009930207161232,-0.0122782401740551,0.0,0.0,0.0,-0.007315503899008,60.0,12.22452449798584,-0.0,-6.723240630890359e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,9.319525270257144e-05,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,9.813903307076544e-05,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,7.248521433211863e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,9.813898213906214e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,0.0004655290686059,285.1451110839844,294.1499938964844,293.7557678222656,292.5291442871094,295.2261047363281,294.0351257324219,285.46844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930257219821,5.048339524194034e-09,0.0009930207161232,-0.0122782401740551,0.0,0.0,0.0,-0.007315503899008,60.0,12.22452449798584,-0.0,-6.723240630890359e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,9.325378050561994e-05,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,9.820066770771518e-05,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,7.253073999891058e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,9.820061677601188e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.0004658214747905,285.1437072753906,294.1499938964844,293.685791015625,292.5111999511719,295.1991271972656,293.9754943847656,285.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993653666228,5.121216783976479e-09,0.0009936485439538,-0.0124691640958189,0.0,0.0,0.0,-0.0073516559787094,60.0,12.19195556640625,-0.0,-6.731682589133925e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,9.325378050561994e-05,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,9.820066770771518e-05,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,7.253073999891058e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,9.820061677601188e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.0004658214747905,285.1437072753906,294.1499938964844,293.685791015625,292.5111999511719,295.1991271972656,293.9754943847656,285.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993653666228,5.121216783976479e-09,0.0009936485439538,-0.0124691640958189,0.0,0.0,0.0,-0.0073516559787094,60.0,12.19195556640625,-0.0,-6.731682589133925e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,9.288104047300294e-05,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,9.780815162230284e-05,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,7.224082946777344e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.780810069059952e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,0.0004639595572371,285.1424560546875,294.1499938964844,293.614013671875,292.49334716796875,295.1714782714844,293.9200744628906,285.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896835545077,4.656755869802964e-09,0.0009896788978949,-0.0112523110583424,0.0,0.0,0.0,-0.0071214125491678,60.0,12.12395477294922,-0.0,-6.67796911102414e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,9.288104047300294e-05,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,9.780815162230284e-05,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,7.224082946777344e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.780810069059952e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,0.0004639595572371,285.1424560546875,294.1499938964844,293.614013671875,292.49334716796875,295.1714782714844,293.9200744628906,285.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896835545077,4.656755869802964e-09,0.0009896788978949,-0.0112523110583424,0.0,0.0,0.0,-0.0071214125491678,60.0,12.12395477294922,-0.0,-6.67796911102414e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,9.262106323149057e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,9.753438644111156e-05,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,7.203862332971767e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,9.753433550940828e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,0.0004626608861144,285.1418762207031,294.1499938964844,293.5775756835937,292.4844665527344,295.1575012207031,293.8935852050781,285.49224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869126370176,4.332815439767046e-09,0.0009869083296507,-0.0104035837575793,0.0,0.0,0.0,-0.0069608185440301,60.0,12.082330703735352,-0.0,-6.640634353516361e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,9.233055607182904e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,9.722846880322322e-05,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,7.181267574196681e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,9.722841787151992e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,0.0004612097691278,285.1413269042969,294.1499938964844,293.54083251953125,292.4756164550781,295.1432800292969,293.8702087402344,285.4969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838111000135,3.97083788072905e-09,0.0009838071418926,-0.0094551779329776,0.0,0.0,0.0,-0.0067813405767083,60.0,12.032401084899902,-0.0,-6.599039892307701e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,9.191596473101526e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,9.679188224254176e-05,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,7.149021257646382e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,9.679183131083846e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,0.0004591387987602,285.14031982421875,294.1499938964844,293.466796875,292.4579467773437,295.11444091796875,293.8247375488281,285.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793918579816,3.4542424476313727e-09,0.0009793884819373,-0.0081016132608056,0.0,0.0,0.0,-0.0065252357162535,60.0,11.938396453857422,-0.0,-6.539903552038595e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,9.191596473101526e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,9.679188224254176e-05,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,7.149021257646382e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,9.679183131083846e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,0.0004591387987602,285.14031982421875,294.1499938964844,293.466796875,292.4579467773437,295.11444091796875,293.8247375488281,285.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793918579816,3.4542424476313727e-09,0.0009793884819373,-0.0081016132608056,0.0,0.0,0.0,-0.0065252357162535,60.0,11.938396453857422,-0.0,-6.539903552038595e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,9.187921386910602e-05,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,9.675318869994952e-05,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,7.14616326149553e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,9.675313776824623e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,0.0004589552409015,285.1394348144531,294.1499938964844,293.3923645019531,292.4403991699219,295.0849304199219,293.7763977050781,285.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789981413632,3.408406890059723e-09,0.0009789947653189,-0.0079815154895186,0.0,0.0,0.0,-0.0065025039948523,60.0,11.866393089294434,-0.0,-6.534669694246986e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,9.187921386910602e-05,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,9.675318869994952e-05,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,7.14616326149553e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,9.675313776824623e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,0.0004589552409015,285.1394348144531,294.1499938964844,293.3923645019531,292.4403991699219,295.0849304199219,293.7763977050781,285.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789981413632,3.408406890059723e-09,0.0009789947653189,-0.0079815154895186,0.0,0.0,0.0,-0.0065025039948523,60.0,11.866393089294434,-0.0,-6.534669694246986e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.235909237759188e-05,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,9.72585185081698e-05,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,7.183486741269007e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,9.725847485242411e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,0.0004613523487932,285.1386413574219,294.1499938964844,293.3179931640625,292.4229736328125,295.05450439453125,293.7177734375,285.52508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984109356068,4.006235787556989e-09,0.0009841053979471,-0.0095479292795062,0.0,0.0,0.0,-0.0067988662049174,60.0,11.83920192718506,-0.0,-6.603102065128041e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.235909237759188e-05,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,9.72585185081698e-05,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,7.183486741269007e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,9.725847485242411e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,0.0004613523487932,285.1386413574219,294.1499938964844,293.3179931640625,292.4229736328125,295.05450439453125,293.7177734375,285.52508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984109356068,4.006235787556989e-09,0.0009841053979471,-0.0095479292795062,0.0,0.0,0.0,-0.0067988662049174,60.0,11.83920192718506,-0.0,-6.603102065128041e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,9.290493471780792e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,9.783331915969028e-05,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,7.225941226352006e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,9.78332755039446e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,0.0004640789411496,285.13800048828125,294.1499938964844,293.244140625,292.4056701660156,295.0230712890625,293.6445007324219,285.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899254655465,4.686259824637773e-09,0.0009899208089336,-0.0113296210765838,0.0,0.0,0.0,-0.007135986816138,60.0,11.835861206054688,-0.0,-6.68137616344211e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,9.290493471780792e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,9.783331915969028e-05,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,7.225941226352006e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,9.78332755039446e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,0.0004640789411496,285.13800048828125,294.1499938964844,293.244140625,292.4056701660156,295.0230712890625,293.6445007324219,285.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899254655465,4.686259824637773e-09,0.0009899208089336,-0.0113296210765838,0.0,0.0,0.0,-0.007135986816138,60.0,11.835861206054688,-0.0,-6.68137616344211e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,9.310649329563604e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,9.804556611925364e-05,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,7.241618004627526e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,9.804552246350796e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,0.0004650857590604,285.1377258300781,294.1499938964844,293.20758056640625,292.3970642089844,295.0070495605469,293.6048889160156,285.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920744923874,4.937355413403566e-09,0.0009920694865286,-0.0119874738156795,0.0,0.0,0.0,-0.0072604734450578,60.0,11.834362983703612,-0.0,-6.710394728770552e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,9.339820098830388e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,9.835274977376685e-05,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,7.264305895660073e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,9.835270611802116e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,0.0004665429005399,285.1374816894531,294.1499938964844,293.1713256835937,292.3885192871094,294.99078369140625,293.5618896484375,285.5436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951811516657,5.300771377392266e-09,0.0009951757965609,-0.0129395769909024,0.0,0.0,0.0,-0.0074406280182302,60.0,11.83750343322754,-0.0,-6.75250575454811e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,9.355229121865705e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,9.851501818047836e-05,299.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,7.276290853042156e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,9.851497452473268e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,0.000467312609544,285.1370544433594,294.1499938964844,293.1000061035156,292.3716125488281,294.95782470703125,293.4787902832031,285.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968245867639,5.492709842513932e-09,0.0009968191152438,-0.0134424129500985,0.0,0.0,0.0,-0.0075357900932431,60.0,11.820717811584473,-0.0,-6.774799032882586e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,9.355229121865705e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,9.851501818047836e-05,299.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,7.276290853042156e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,9.851497452473268e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,0.000467312609544,285.1370544433594,294.1499938964844,293.1000061035156,292.3716125488281,294.95782470703125,293.4787902832031,285.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968245867639,5.492709842513932e-09,0.0009968191152438,-0.0134424129500985,0.0,0.0,0.0,-0.0075357900932431,60.0,11.820717811584473,-0.0,-6.774799032882586e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,9.297800716012716e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,9.79102696874179e-05,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,7.231624476844445e-05,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,9.79102260316722e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,0.0004644439613912,285.1367492675781,294.1499938964844,293.0306701660156,292.3549499511719,294.9244689941406,293.4054870605469,285.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907049825415,4.777147122325687e-09,0.0009907002095133,-0.0115677397698163,0.0,0.0,0.0,-0.0071810544468462,60.0,11.752693176269531,-0.0,-6.691872300734758e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,9.297800716012716e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,9.79102696874179e-05,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,7.231624476844445e-05,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,9.79102260316722e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,0.0004644439613912,285.1367492675781,294.1499938964844,293.0306701660156,292.3549499511719,294.9244689941406,293.4054870605469,285.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907049825415,4.777147122325687e-09,0.0009907002095133,-0.0115677397698163,0.0,0.0,0.0,-0.0071810544468462,60.0,11.752693176269531,-0.0,-6.691872300734758e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,9.255335316993296e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,9.746308933245018e-05,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,7.19859599485062e-05,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,9.74630456767045e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,0.0004623227287083,285.1365966796875,294.1499938964844,292.9637451171875,292.338623046875,294.8905029296875,293.343017578125,285.5710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861824801191,4.2480192696814364e-09,0.0009861782891675,-0.0101814186200499,0.0,0.0,0.0,-0.0069187562912702,60.0,11.667435646057127,-0.0,-6.630879312297111e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,9.255335316993296e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,9.746308933245018e-05,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,7.19859599485062e-05,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,9.74630456767045e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,0.0004623227287083,285.1365966796875,294.1499938964844,292.9637451171875,292.338623046875,294.8905029296875,293.343017578125,285.5710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861824801191,4.2480192696814364e-09,0.0009861782891675,-0.0101814186200499,0.0,0.0,0.0,-0.0069187562912702,60.0,11.667435646057127,-0.0,-6.630879312297111e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.2128713731654e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,9.70159235293977e-05,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,7.165568240452558e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,9.7015879873652e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,0.000460201583337,285.13653564453125,294.1499938964844,292.8997497558594,292.3226928710937,294.8562316894531,293.2879943847656,285.580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816554374992,3.718911845140837e-09,0.0009816517122089,-0.0087950965389609,0.0,0.0,0.0,-0.0066564437001943,60.0,11.578914642333984,-0.0,-6.570168409325562e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.2128713731654e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,9.70159235293977e-05,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,7.165568240452558e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,9.7015879873652e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,0.000460201583337,285.13653564453125,294.1499938964844,292.8997497558594,292.3226928710937,294.8562316894531,293.2879943847656,285.580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816554374992,3.718911845140837e-09,0.0009816517122089,-0.0087950965389609,0.0,0.0,0.0,-0.0066564437001943,60.0,11.578914642333984,-0.0,-6.570168409325562e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,9.202261571772397e-05,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,9.69041939242743e-05,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,7.157315849326551e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,9.69041502685286e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,0.0004596716025844,285.1365661621094,294.1499938964844,292.8690185546875,292.3149108886719,294.83892822265625,293.2621765136719,285.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805256268009,3.5866998260303262e-09,0.0009805220179259,-0.008448677137494,0.0,0.0,0.0,-0.0065909051336348,60.0,11.540132522583008,-0.0,-6.555040954481228e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,9.19686644920148e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,9.684738324722276e-05,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,7.153119804570451e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,9.684733959147708e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,0.0004594021011143,285.1365661621094,294.1499938964844,292.83917236328125,292.3072509765625,294.82159423828125,293.2362670898437,285.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799484396353,3.519454727651805e-09,0.0009799449471756,-0.0082724839448928,0.0,0.0,0.0,-0.0065575581975281,60.0,11.503483772277832,-0.0,-6.547354303165775e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,9.212921577272935e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,9.701645467430352e-05,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,7.165607530623674e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.701641101855785e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,0.0004602040862664,285.13671875,294.1499938964844,292.7824401855469,292.2923278808594,294.78662109375,293.1823425292969,285.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816577658057,3.7194425317466076e-09,0.0009816540405154,-0.0087964897975325,0.0,0.0,0.0,-0.006656696088612,60.0,11.45456600189209,-0.0,-6.570229516000836e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,9.212921577272935e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,9.701645467430352e-05,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,7.165607530623674e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.701641101855785e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,0.0004602040862664,285.13671875,294.1499938964844,292.7824401855469,292.2923278808594,294.78662109375,293.1823425292969,285.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816577658057,3.7194425317466076e-09,0.0009816540405154,-0.0087964897975325,0.0,0.0,0.0,-0.006656696088612,60.0,11.45456600189209,-0.0,-6.570229516000836e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,9.249147115042432e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,9.739792585605755e-05,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,7.193782948888838e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,9.739788220031188e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,0.0004620136460289,285.136962890625,294.1499938964844,292.7300720214844,292.2780456542969,294.7511901855469,293.1222229003906,285.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855169337242,4.170729095420711e-09,0.0009855127427726,-0.0099789164960384,0.0,0.0,0.0,-0.0068804170005023,60.0,11.433945655822754,-0.0,-6.621993975386431e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,9.249147115042432e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,9.739792585605755e-05,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,7.193782948888838e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,9.739788220031188e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,0.0004620136460289,285.136962890625,294.1499938964844,292.7300720214844,292.2780456542969,294.7511901855469,293.1222229003906,285.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855169337242,4.170729095420711e-09,0.0009855127427726,-0.0099789164960384,0.0,0.0,0.0,-0.0068804170005023,60.0,11.433945655822754,-0.0,-6.621993975386431e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,9.290479647461324e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,9.783318091649562e-05,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,7.225930312415585e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.783313726074994e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,0.0004640783008653,285.1373596191406,294.1499938964844,292.6824951171875,292.2644958496094,294.71533203125,293.0551452636719,285.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989920576103,4.685652310598698e-09,0.0009899159194901,-0.0113280285149812,0.0,0.0,0.0,-0.007135686930269,60.0,11.429685592651367,-0.0,-6.68130581971127e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,9.290479647461324e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,9.783318091649562e-05,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,7.225930312415585e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.783313726074994e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,0.0004640783008653,285.1373596191406,294.1499938964844,292.6824951171875,292.2644958496094,294.71533203125,293.0551452636719,285.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989920576103,4.685652310598698e-09,0.0009899159194901,-0.0113280285149812,0.0,0.0,0.0,-0.007135686930269,60.0,11.429685592651367,-0.0,-6.68130581971127e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.327151929028332e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,9.821935964282602e-05,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,7.254453521454707e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,9.821931598708034e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0004659101541619,285.1378479003906,294.1499938964844,292.6402587890625,292.2517395019531,294.67919921875,292.9847717285156,285.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938279399648,5.1425130820348394e-09,0.0009938228176906,-0.0125249652191996,0.0,0.0,0.0,-0.0073621738702058,60.0,11.428494453430176,-0.0,-6.734151014597958e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.327151929028332e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,9.821935964282602e-05,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,7.254453521454707e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,9.821931598708034e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0004659101541619,285.1378479003906,294.1499938964844,292.6402587890625,292.2517395019531,294.67919921875,292.9847717285156,285.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938279399648,5.1425130820348394e-09,0.0009938228176906,-0.0125249652191996,0.0,0.0,0.0,-0.0073621738702058,60.0,11.428494453430176,-0.0,-6.734151014597958e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,9.342250268673524e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,9.837834659265354e-05,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,7.266196189448237e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,9.837831021286549e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0004666643508244,285.1381225585937,294.1499938964844,292.6212463378906,292.2456970214844,294.6610717773437,292.94952392578125,285.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954366832971,5.330600405528685e-09,0.0009954313281923,-0.0130177224054932,0.0,0.0,0.0,-0.0074554178863763,60.0,11.426838874816896,-0.0,-6.755967518756735e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,9.355306247016416e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,9.851583308773117e-05,299.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,7.276351243490353e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,9.851579670794308e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0004673165385611,285.138427734375,294.1499938964844,292.603759765625,292.2398986816406,294.6429138183594,292.9147644042969,285.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968281956389,5.493246302279431e-09,0.0009968227241188,-0.0134438201785087,0.0,0.0,0.0,-0.0075360513292253,60.0,11.423969268798828,-0.0,-6.77486156064333e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
