time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053820,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,9.374908404424788e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,9.872225200524554e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,7.291596557479352e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.872220834949984e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,0.0004682956787291,285.1391296386719,294.1499938964844,292.5735168457031,292.22900390625,294.6065979003906,292.8484191894531,285.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989162208512,5.73742209297734e-09,0.0009989105165004,-0.0140834953635931,0.0,0.0,0.0,-0.0076570990495383,60.0,11.41366481781006,-0.0,-6.803276164646378e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,9.374908404424788e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,9.872225200524554e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,7.291596557479352e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.872220834949984e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,0.0004682956787291,285.1391296386719,294.1499938964844,292.5735168457031,292.22900390625,294.6065979003906,292.8484191894531,285.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989162208512,5.73742209297734e-09,0.0009989105165004,-0.0140834953635931,0.0,0.0,0.0,-0.0076570990495383,60.0,11.41366481781006,-0.0,-6.803276164646378e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,9.38633966143243e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,9.88426327239722e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,7.300488505279645e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,9.884259634418412e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,0.0004688667249865,285.13995361328125,294.1499938964844,292.54998779296875,292.2191772460937,294.5704040527344,292.7885131835937,285.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001341579481,5.879808639974726e-09,0.0010001283371821,-0.01445650216192,0.0,0.0,0.0,-0.0077276877127587,60.0,11.39682674407959,-0.0,-6.819873021868261e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,9.38633966143243e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,9.88426327239722e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,7.300488505279645e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,9.884259634418412e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,0.0004688667249865,285.13995361328125,294.1499938964844,292.54998779296875,292.2191772460937,294.5704040527344,292.7885131835937,285.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001341579481,5.879808639974726e-09,0.0010001283371821,-0.01445650216192,0.0,0.0,0.0,-0.0077276877127587,60.0,11.39682674407959,-0.0,-6.819873021868261e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,9.393928485224023e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,9.89225518424064e-05,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,7.306390762096271e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,9.892250818666072e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,0.0004692458023782,285.140869140625,294.1499938964844,292.53082275390625,292.21044921875,294.5344543457031,292.735595703125,285.6597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009424295276,5.974316152901338e-09,0.0010009364923462,-0.0147040775045752,0.0,0.0,0.0,-0.0077745392918586,60.0,11.375777244567873,-0.0,-6.830899934584522e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,9.393928485224023e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,9.89225518424064e-05,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,7.306390762096271e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,9.892250818666072e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,0.0004692458023782,285.140869140625,294.1499938964844,292.53082275390625,292.21044921875,294.5344543457031,292.735595703125,285.6597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009424295276,5.974316152901338e-09,0.0010009364923462,-0.0147040775045752,0.0,0.0,0.0,-0.0077745392918586,60.0,11.375777244567873,-0.0,-6.830899934584522e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,9.401459828950463e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,9.9001859780401e-05,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,7.31224863557145e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,9.90018161246553e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,0.0004696220275945,285.14190673828125,294.1499938964844,292.5133056640625,292.2027282714844,294.4988098144531,292.6894836425781,285.6684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068105129486412e-09,0.0010017384774982,-0.0149497687816619,0.0,0.0,0.0,-0.0078210346400737,60.0,11.354277610778809,-0.0,-6.841852240313528e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,9.401459828950463e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,9.9001859780401e-05,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,7.31224863557145e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,9.90018161246553e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,0.0004696220275945,285.14190673828125,294.1499938964844,292.5133056640625,292.2027282714844,294.4988098144531,292.6894836425781,285.6684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068105129486412e-09,0.0010017384774982,-0.0149497687816619,0.0,0.0,0.0,-0.0078210346400737,60.0,11.354277610778809,-0.0,-6.841852240313528e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,9.405227319803088e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,9.904152830131352e-05,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,7.31517793610692e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,9.904149192152544e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,0.0004698101838584,285.1424865722656,294.1499938964844,292.5051574707031,292.1992492675781,294.4811096191406,292.6687927246094,285.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021458147093,6.1150182695257635e-09,0.0010021396446973,-0.0150726623833179,0.0,0.0,0.0,-0.007844291627407,60.0,11.343999862670898,-0.0,-6.847333366977183e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,9.40899772103876e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,9.908124047797172e-05,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,7.318110874621198e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,9.908119682222603e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,0.0004699985438492,285.14306640625,294.1499938964844,292.4974060058594,292.19598388671875,294.4634704589844,292.6494445800781,285.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025473311543,6.161978483021357e-09,0.0010025411611422,-0.0151956770569086,0.0,0.0,0.0,-0.0078675718978047,60.0,11.33409309387207,-0.0,-6.852823020153664e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,9.416558896191418e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,9.916086128214374e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,7.323992031160742e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,9.916082490235568e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0004703762533608,285.1443176269531,294.1499938964844,292.48309326171875,292.190185546875,294.4284973144531,292.6143798828125,285.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033526923507,6.256141382721125e-09,0.0010033464059233,-0.0154423424974083,0.0,0.0,0.0,-0.0079142525792121,60.0,11.315482139587402,-0.0,-6.863836432557946e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,9.416558896191418e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,9.916086128214374e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,7.323992031160742e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,9.916082490235568e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0004703762533608,285.1443176269531,294.1499938964844,292.48309326171875,292.190185546875,294.4284973144531,292.6143798828125,285.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033526923507,6.256141382721125e-09,0.0010033464059233,-0.0154423424974083,0.0,0.0,0.0,-0.0079142525792121,60.0,11.315482139587402,-0.0,-6.863836432557946e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.424149902770296e-05,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,9.924079495249316e-05,299.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,7.32989574316889e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.924075857270508e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,0.000470755418064,285.14569091796875,294.1499938964844,292.47027587890625,292.1852722167969,294.3939208984375,292.5837707519531,285.6942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041610803455,6.350672432375859e-09,0.0010041546775028,-0.0156899690628051,0.0,0.0,0.0,-0.0079611148685216,60.0,11.298542976379396,-0.0,-6.874901714581938e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.424149902770296e-05,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,9.924079495249316e-05,299.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,7.32989574316889e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.924075857270508e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,0.000470755418064,285.14569091796875,294.1499938964844,292.47027587890625,292.1852722167969,294.3939208984375,292.5837707519531,285.6942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041610803455,6.350672432375859e-09,0.0010041546775028,-0.0156899690628051,0.0,0.0,0.0,-0.0079611148685216,60.0,11.298542976379396,-0.0,-6.874901714581938e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,9.431772195966914e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,9.932106331689285e-05,299.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,7.335824193432927e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,9.932102693710476e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0004711362125817,285.14715576171875,294.1499938964844,292.4590148925781,292.1811828613281,294.3597106933594,292.55712890625,285.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049729607999,6.445601830051828e-09,0.0010049664415419,-0.0159386359155178,0.0,0.0,0.0,-0.0080081755295395,60.0,11.283227920532228,-0.0,-6.886022418939319e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,9.431772195966914e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,9.932106331689285e-05,299.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,7.335824193432927e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,9.932102693710476e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0004711362125817,285.14715576171875,294.1499938964844,292.4590148925781,292.1811828613281,294.3597106933594,292.55712890625,285.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049729607999,6.445601830051828e-09,0.0010049664415419,-0.0159386359155178,0.0,0.0,0.0,-0.0080081755295395,60.0,11.283227920532228,-0.0,-6.886022418939319e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,9.43942359299399e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.94016372715123e-05,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,7.341775926761329e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.940160089172424e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,0.0004715184040833,285.14874267578125,294.1499938964844,292.4491882324219,292.17791748046875,294.3259582519531,292.5339050292969,285.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.540890939987776e-09,0.0010057813487946,-0.0161882434040308,0.0,0.0,0.0,-0.0080554150044918,60.0,11.269478797912598,-0.0,-6.897194282373675e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,9.43942359299399e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.94016372715123e-05,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,7.341775926761329e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.940160089172424e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,0.0004715184040833,285.14874267578125,294.1499938964844,292.4491882324219,292.17791748046875,294.3259582519531,292.5339050292969,285.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.540890939987776e-09,0.0010057813487946,-0.0161882434040308,0.0,0.0,0.0,-0.0080554150044918,60.0,11.269478797912598,-0.0,-6.897194282373675e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,9.443260205443949e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,9.944204066414386e-05,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,7.344759796978906e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.94420042843558e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,0.0004717100528068,285.14959716796875,294.1499938964844,292.44482421875,292.17657470703125,294.3092956542969,292.5238647460937,285.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061964858323,6.588670942164754e-09,0.0010061898501589,-0.016313400119543,0.0,0.0,0.0,-0.008079101331532,60.0,11.263364791870115,-0.0,-6.902799754016088e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,9.447099728276952e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,9.948247316060588e-05,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,7.347745849983767e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,9.94824367808178e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,0.0004719018470495,285.15045166015625,294.1499938964844,292.4408264160156,292.1754150390625,294.2927551269531,292.5145568847656,285.7197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066053364425,6.6364873596569404e-09,0.0010065987007692,-0.0164386518299579,0.0,0.0,0.0,-0.0081028062850236,60.0,11.257613182067873,-0.0,-6.90841162054312e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,9.454783867113292e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,9.95633890852332e-05,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,7.353722321568057e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,9.956335270544514e-05,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,0.0004722856683656,285.1522521972656,294.1499938964844,292.4338684082031,292.1736145019531,294.2599792480469,292.497314453125,285.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.73218236713069e-09,0.0010074169840663,-0.0166893173009157,0.0,0.0,0.0,-0.0081502459943294,60.0,11.246818542480469,-0.0,-6.919649564451903e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,9.454783867113292e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,9.95633890852332e-05,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,7.353722321568057e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,9.956335270544514e-05,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,0.0004722856683656,285.1522521972656,294.1499938964844,292.4338684082031,292.1736145019531,294.2599792480469,292.497314453125,285.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.73218236713069e-09,0.0010074169840663,-0.0166893173009157,0.0,0.0,0.0,-0.0081502459943294,60.0,11.246818542480469,-0.0,-6.919649564451903e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,9.462470188736916e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,9.96443268377334e-05,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,7.359700975939631e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,9.964429773390292e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,0.0004726696352008,285.1541748046875,294.1499938964844,292.4282531738281,292.1724853515625,294.2277526855469,292.4828186035156,285.7366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.8279106812951795e-09,0.0010082356166094,-0.01694006472826,0.0,0.0,0.0,-0.0081977033987641,60.0,11.237545013427734,-0.0,-6.930900298129927e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,9.462470188736916e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,9.96443268377334e-05,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,7.359700975939631e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,9.964429773390292e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,0.0004726696352008,285.1541748046875,294.1499938964844,292.4282531738281,292.1724853515625,294.2277526855469,292.4828186035156,285.7366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.8279106812951795e-09,0.0010082356166094,-0.01694006472826,0.0,0.0,0.0,-0.0081977033987641,60.0,11.237545013427734,-0.0,-6.930900298129927e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,9.470147779211402e-05,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,9.97251772787422e-05,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,7.365672354353592e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,9.972514089895412e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,0.0004730531654786,285.1562194824219,294.1499938964844,292.4239807128906,292.1719970703125,294.19610595703125,292.4708557128906,285.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090601863339,6.923528417246416e-09,0.0010090532014146,-0.0171905197203159,0.0,0.0,0.0,-0.0082451049238443,60.0,11.229657173156738,-0.0,-6.942147479094275e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,9.470147779211402e-05,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,9.97251772787422e-05,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,7.365672354353592e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,9.972514089895412e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,0.0004730531654786,285.1562194824219,294.1499938964844,292.4239807128906,292.1719970703125,294.19610595703125,292.4708557128906,285.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090601863339,6.923528417246416e-09,0.0010090532014146,-0.0171905197203159,0.0,0.0,0.0,-0.0082451049238443,60.0,11.229657173156738,-0.0,-6.942147479094275e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,9.47781081777066e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,9.98058749246411e-05,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,7.37163209123537e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,9.980583854485305e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,0.0004734359390567,285.15838623046875,294.1499938964844,292.4210205078125,292.17205810546875,294.1650695800781,292.46112060546875,285.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098762577399,7.018960079818726e-09,0.0010098692728206,-0.0174404848366975,0.0,0.0,0.0,-0.0082924142479896,60.0,11.2230224609375,-0.0,-6.953381870289378e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,9.47781081777066e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,9.98058749246411e-05,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,7.37163209123537e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,9.980583854485305e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,0.0004734359390567,285.15838623046875,294.1499938964844,292.4210205078125,292.17205810546875,294.1650695800781,292.46112060546875,285.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098762577399,7.018960079818726e-09,0.0010098692728206,-0.0174404848366975,0.0,0.0,0.0,-0.0082924142479896,60.0,11.2230224609375,-0.0,-6.953381870289378e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,9.481633605901152e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,9.984613279812038e-05,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,7.374605775112286e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,9.984609641833232e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,0.0004736269183922,285.1595153808594,294.1499938964844,292.4200134277344,292.1723022460937,294.1498718261719,292.457275390625,285.7575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102834785357,7.0665748808096396e-09,0.001010276377201,-0.0175652001053094,0.0,0.0,0.0,-0.0083160186186432,60.0,11.220267295837402,-0.0,-6.958990184102731e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,9.48545421124436e-05,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,9.98863615677692e-05,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,7.377576548606157e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,9.988632518798112e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,0.0004738177231047,285.1606750488281,294.1499938964844,292.4193115234375,292.17266845703125,294.1347961425781,292.4538269042969,285.7616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106903500854,7.114152822396136e-09,0.0010106832487508,-0.0176898203790187,0.0,0.0,0.0,-0.0083396052941679,60.0,11.217747688293455,-0.0,-6.964597076830614e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,9.493085963185877e-05,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.996673179557548e-05,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,7.383512274827808e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,9.99666954157874e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,0.0004741989541798,285.1630249023437,294.1499938964844,292.4188537597656,292.1737365722656,294.1050109863281,292.44781494140625,285.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115032782778,7.209201680069555e-09,0.0010114960605278,-0.0179387759417295,0.0,0.0,0.0,-0.0083867255598306,60.0,11.213162422180176,-0.0,-6.975803756859025e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,9.493085963185877e-05,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.996673179557548e-05,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,7.383512274827808e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,9.99666954157874e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,0.0004741989541798,285.1630249023437,294.1499938964844,292.4188537597656,292.1737365722656,294.1050109863281,292.44781494140625,285.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115032782778,7.209201680069555e-09,0.0010114960605278,-0.0179387759417295,0.0,0.0,0.0,-0.0083867255598306,60.0,11.213162422180176,-0.0,-6.975803756859025e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,9.500706073595212e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,0.0001000469710561,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,7.389439269900322e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,0.0001000469419523,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,0.0004745796031784,285.1654968261719,294.1499938964844,292.4195556640625,292.17529296875,294.0758361816406,292.4434814453125,285.7783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304106208749772e-09,0.0010123075917363,-0.0181873496621847,0.0,0.0,0.0,-0.0084337731823325,60.0,11.20952606201172,-0.0,-6.987003331460073e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,9.500706073595212e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,0.0001000469710561,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,7.389439269900322e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,0.0001000469419523,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,0.0004745796031784,285.1654968261719,294.1499938964844,292.4195556640625,292.17529296875,294.0758361816406,292.4434814453125,285.7783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304106208749772e-09,0.0010123075917363,-0.0181873496621847,0.0,0.0,0.0,-0.0084337731823325,60.0,11.20952606201172,-0.0,-6.987003331460073e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,9.508330549579114e-05,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0001001272612484,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,7.395369175355881e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,0.0001001272248686,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,0.0004749604559037,285.1680603027344,294.1499938964844,292.42144775390625,292.1772155761719,294.0472717285156,292.4406433105469,285.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.3990613635999125e-09,0.0010131194721907,-0.0184360537678003,0.0,0.0,0.0,-0.0084808468818664,60.0,11.206734657287598,-0.0,-6.998217116915839e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,9.508330549579114e-05,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0001001272612484,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,7.395369175355881e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,0.0001001272248686,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,0.0004749604559037,285.1680603027344,294.1499938964844,292.42144775390625,292.1772155761719,294.0472717285156,292.4406433105469,285.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.3990613635999125e-09,0.0010131194721907,-0.0184360537678003,0.0,0.0,0.0,-0.0084808468818664,60.0,11.206734657287598,-0.0,-6.998217116915839e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,9.515974670648576e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,0.0001002077624434,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,7.401315087918192e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0001002077260636,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,0.0004753423272632,285.1707458496094,294.1499938964844,292.4244384765625,292.1794738769531,294.0193176269531,292.4390869140625,285.7948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270981567297e-09,0.0010139336809515,-0.0186854191124439,0.0,0.0,0.0,-0.0085280463099479,60.0,11.204673767089844,-0.0,-7.009469982222073e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,9.515974670648576e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,0.0001002077624434,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,7.401315087918192e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0001002077260636,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,0.0004753423272632,285.1707458496094,294.1499938964844,292.4244384765625,292.1794738769531,294.0193176269531,292.4390869140625,285.7948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270981567297e-09,0.0010139336809515,-0.0186854191124439,0.0,0.0,0.0,-0.0085280463099479,60.0,11.204673767089844,-0.0,-7.009469982222073e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,9.519812738290057e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.000100248180388,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,7.404300413327292e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,0.0001002481440082,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0004755340632982,285.172119140625,294.1499938964844,292.4263610839844,292.18072509765625,294.0055847167969,292.43878173828125,285.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542070967758718e-09,0.0010143426479771,-0.0188106130808591,0.0,0.0,0.0,-0.008551743812859,60.0,11.2039213180542,-0.0,-7.015123770770515e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
