time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056160,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,9.52366244746372e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,0.0001002887147478,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,7.407294469885528e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,0.000100288685644,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,0.000475726352306,285.1734924316406,294.1499938964844,292.42852783203125,292.1820373535156,293.991943359375,292.4386901855469,285.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590014838854131e-09,0.0010147526627406,-0.0189361814409494,0.0,0.0,0.0,-0.0085755120962858,60.0,11.203280448913574,-0.0,-7.020796033430089e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.531405521556736e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,0.0001003702564048,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,7.413316780002788e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,0.000100370227301,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,0.0004761131422128,285.17626953125,294.1499938964844,292.4336853027344,292.18487548828125,293.9648742675781,292.4389953613281,285.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645413984359e-09,0.0010155771160498,-0.0191887617111206,0.0,0.0,0.0,-0.0086233206093311,60.0,11.202232360839844,-0.0,-7.032212323565545e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.531405521556736e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,0.0001003702564048,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,7.413316780002788e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,0.000100370227301,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,0.0004761131422128,285.17626953125,294.1499938964844,292.4336853027344,292.18487548828125,293.9648742675781,292.4389953613281,285.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645413984359e-09,0.0010155771160498,-0.0191887617111206,0.0,0.0,0.0,-0.0086233206093311,60.0,11.202232360839844,-0.0,-7.032212323565545e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,9.539301390759648e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,0.0001004534060484,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,7.419457688229159e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,0.0001004533696686,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107849121094,0.0,0.0,0.0004765075573232,285.1791687011719,294.1499938964844,292.4398498535156,292.1878967285156,293.9384460449219,292.4407958984375,285.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784794142651208e-09,0.0010164179839193,-0.0194463171064853,0.0,0.0,0.0,-0.0086720716208219,60.0,11.201896667480469,-0.0,-7.043864513889275e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,9.539301390759648e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,0.0001004534060484,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,7.419457688229159e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,0.0001004533696686,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107849121094,0.0,0.0,0.0004765075573232,285.1791687011719,294.1499938964844,292.4398498535156,292.1878967285156,293.9384460449219,292.4407958984375,285.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784794142651208e-09,0.0010164179839193,-0.0194463171064853,0.0,0.0,0.0,-0.0086720716208219,60.0,11.201896667480469,-0.0,-7.043864513889275e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,9.547301306156442e-05,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0001005376470857,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,7.425680087180808e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,0.0001005376107059,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,0.0004769071529153,285.1820983886719,294.1499938964844,292.447021484375,292.19110107421875,293.912353515625,292.4433288574219,285.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429997773168e-09,0.0010172700276598,-0.0197072625160217,0.0,0.0,0.0,-0.0087214661762118,60.0,11.201916694641112,-0.0,-7.055678707956758e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,9.547301306156442e-05,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0001005376470857,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,7.425680087180808e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,0.0001005376107059,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,0.0004769071529153,285.1820983886719,294.1499938964844,292.447021484375,292.19110107421875,293.912353515625,292.4433288574219,285.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429997773168e-09,0.0010172700276598,-0.0197072625160217,0.0,0.0,0.0,-0.0087214661762118,60.0,11.201916694641112,-0.0,-7.055678707956758e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,9.555598808219656e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,0.0001006250240607,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,7.432133861584589e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,0.0001006249949568,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,0.0004773216496687,285.1851501464844,294.1499938964844,292.4551086425781,292.19439697265625,293.8869934082031,292.4474792480469,285.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987780215046314e-09,0.0010181537363678,-0.019977930933237,0.0,0.0,0.0,-0.0087727010250091,60.0,11.202672958374023,-0.0,-7.067944807204185e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,9.555598808219656e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,0.0001006250240607,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,7.432133861584589e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,0.0001006249949568,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,0.0004773216496687,285.1851501464844,294.1499938964844,292.4551086425781,292.19439697265625,293.8869934082031,292.4474792480469,285.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987780215046314e-09,0.0010181537363678,-0.019977930933237,0.0,0.0,0.0,-0.0087727010250091,60.0,11.202672958374023,-0.0,-7.067944807204185e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,9.559805766912176e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153015136719,0.0,0.0,0.0001006693200906,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,7.435405859723687e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,0.0001006692909868,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,0.0004775317793246,285.1866760253906,294.1499938964844,292.4595031738281,292.1960754394531,293.8744506835937,292.4498291015625,285.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040173860024424e-09,0.0010186024010181,-0.0201151426881551,0.0,0.0,0.0,-0.0087986774742603,60.0,11.203174591064451,-0.0,-7.074167029941236e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,9.564109495840968e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,0.0001007146420306,299.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,7.438752800226212e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,0.0001007146129268,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,0.0004777467693202,285.188232421875,294.1499938964844,292.4641418457031,292.1977844238281,293.862060546875,292.4525451660156,285.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190687607973,8.093778980367006e-09,0.0010190607281401,-0.0202555283904075,0.0,0.0,0.0,-0.0088252518326044,60.0,11.20383358001709,-0.0,-7.080535624481854e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,9.572911221766844e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21807861328125,0.0,0.0,0.0001008073304546,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,7.445598748745397e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,0.0001008073013508,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,0.0004781864408869,285.1913757324219,294.1499938964844,292.4740295410156,292.201171875,293.83758544921875,292.4586181640625,285.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203407730889012e-09,0.0010199975222349,-0.0205426290631294,0.0,0.0,0.0,-0.0088795963674783,60.0,11.205424308776855,-0.0,-7.093569820426637e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,9.572911221766844e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21807861328125,0.0,0.0,0.0001008073304546,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,7.445598748745397e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,0.0001008073013508,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,0.0004781864408869,285.1913757324219,294.1499938964844,292.4740295410156,292.201171875,293.83758544921875,292.4586181640625,285.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203407730889012e-09,0.0010199975222349,-0.0205426290631294,0.0,0.0,0.0,-0.0088795963674783,60.0,11.205424308776855,-0.0,-7.093569820426637e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,9.582246275385842e-05,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,0.000100905635918,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,7.45285942684859e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,0.0001009056068141,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,0.0004786527715623,285.19464111328125,294.1499938964844,292.4847717285156,292.2045288085937,293.8139343261719,292.4662780761719,285.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319685385060893e-09,0.0010209918254986,-0.0208471398800611,0.0,0.0,0.0,-0.0089372405782341,60.0,11.207684516906738,-0.0,-7.107407640205565e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,9.582246275385842e-05,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,0.000100905635918,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,7.45285942684859e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,0.0001009056068141,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,0.0004786527715623,285.19464111328125,294.1499938964844,292.4847717285156,292.2045288085937,293.8139343261719,292.4662780761719,285.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319685385060893e-09,0.0010209918254986,-0.0208471398800611,0.0,0.0,0.0,-0.0089372405782341,60.0,11.207684516906738,-0.0,-7.107407640205565e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,9.591803973307832e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,0.0001010062842397,298.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,7.460293272743002e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,0.0001010062551358,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,0.0004791301907971,285.19793701171875,294.1499938964844,292.496337890625,292.20782470703125,293.79052734375,292.47442626953125,285.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220180265605,8.43872882683172e-09,0.0010220096446573,-0.0211588870733976,0.0,0.0,0.0,-0.0089962547644972,60.0,11.210153579711914,-0.0,-7.121588652125865e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,9.591803973307832e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,0.0001010062842397,298.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,7.460293272743002e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,0.0001010062551358,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,0.0004791301907971,285.19793701171875,294.1499938964844,292.496337890625,292.20782470703125,293.79052734375,292.47442626953125,285.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220180265605,8.43872882683172e-09,0.0010220096446573,-0.0211588870733976,0.0,0.0,0.0,-0.0089962547644972,60.0,11.210153579711914,-0.0,-7.121588652125865e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,9.602306818123908e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,0.0001011168787954,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,7.468461990356445e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,0.0001011168496916,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,0.0004796548164449,285.2013854980469,294.1499938964844,292.5086669921875,292.2109680175781,293.76837158203125,292.4847106933594,285.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231368942186,8.56955306716145e-09,0.0010231283959001,-0.0215014778077602,0.0,0.0,0.0,-0.0090611102059483,60.0,11.213446617126465,-0.0,-7.137188617889478e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,9.602306818123908e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,0.0001011168787954,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,7.468461990356445e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,0.0001011168496916,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,0.0004796548164449,285.2013854980469,294.1499938964844,292.5086669921875,292.2109680175781,293.76837158203125,292.4847106933594,285.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231368942186,8.56955306716145e-09,0.0010231283959001,-0.0215014778077602,0.0,0.0,0.0,-0.0090611102059483,60.0,11.213446617126465,-0.0,-7.137188617889478e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,9.607389802113175e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,0.0001011704152915,298.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,7.472415745723993e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,0.0001011703861877,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,0.0004799087473656,285.2030944824219,294.1499938964844,292.51513671875,292.2124938964844,293.7571716308594,292.4896240234375,285.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236797388643,8.632873971237132e-09,0.0010236711241304,-0.0216672904789447,0.0,0.0,0.0,-0.0090925078839063,60.0,11.215012550354004,-0.0,-7.144745239884287e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,9.612851863494144e-05,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,0.0001012279244605,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,7.476663449779153e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,0.0001012278953567,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,0.0004801815666723,285.204833984375,294.1499938964844,292.5217590332031,292.2139587402344,293.74627685546875,292.4950561523437,285.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700905773650902e-09,0.001024252269417,-0.0218454413115978,0.0,0.0,0.0,-0.0091262310743331,60.0,11.216734886169434,-0.0,-7.152869585524968e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,9.61908881436102e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0001012936045299,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,7.48151505831629e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,0.000101293575426,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,0.0004804931231774,285.2068176269531,294.1499938964844,292.5293884277344,292.21551513671875,293.73419189453125,292.5013732910156,285.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.77859918091417e-09,0.0010249166516587,-0.0220488905906677,0.0,0.0,0.0,-0.0091647468507289,60.0,11.218731880187988,-0.0,-7.162152115824939e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,9.62401245487854e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,0.0001013454530038,298.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,7.485343667212874e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,0.0001013454239,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,0.0004807390505447,285.2083740234375,294.1499938964844,292.5355529785156,292.2167053222656,293.7247009277344,292.50634765625,285.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839923459902366e-09,0.0010254401713609,-0.0222094729542732,0.0,0.0,0.0,-0.0091951433569192,60.0,11.220297813415527,-0.0,-7.16948349577251e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,9.635645983507855e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,0.0001014679583022,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,7.494392048101872e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,0.0001014679291984,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,0.0004813201958313,285.2120361328125,294.1499938964844,292.54998779296875,292.2191772460937,293.70428466796875,292.5195007324219,285.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984840427217478e-09,0.0010266794124618,-0.0225889403373003,0.0,0.0,0.0,-0.0092669855803251,60.0,11.224855422973633,-0.0,-7.186823580696e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,9.635645983507855e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,0.0001014679583022,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,7.494392048101872e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,0.0001014679291984,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,0.0004813201958313,285.2120361328125,294.1499938964844,292.54998779296875,292.2191772460937,293.70428466796875,292.5195007324219,285.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984840427217478e-09,0.0010266794124618,-0.0225889403373003,0.0,0.0,0.0,-0.0092669855803251,60.0,11.224855422973633,-0.0,-7.186823580696e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,9.647173283156008e-05,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.000101589350379,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,7.50335821066983e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,0.0001015893212752,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,0.0004818960151169,285.2157287597656,294.1499938964844,292.5657653808594,292.222412109375,293.6842041015625,292.53350830078125,285.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279163252562,9.128432232330397e-09,0.0010279072448611,-0.0229649282991886,0.0,0.0,0.0,-0.0093381702899932,60.0,11.229969024658203,-0.0,-7.204025109786016e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,9.647173283156008e-05,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.000101589350379,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,7.50335821066983e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,0.0001015893212752,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,0.0004818960151169,285.2157287597656,294.1499938964844,292.5657653808594,292.222412109375,293.6842041015625,292.53350830078125,285.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279163252562,9.128432232330397e-09,0.0010279072448611,-0.0229649282991886,0.0,0.0,0.0,-0.0093381702899932,60.0,11.229969024658203,-0.0,-7.204025109786016e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,9.658279304858296e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,0.0001017062968458,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,7.511996227549389e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,0.0001017062750179,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,0.0004824507632292,285.219482421875,294.1499938964844,292.5834045410156,292.22735595703125,293.6643981933594,292.5481262207031,285.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291005019098,9.266772238447633e-09,0.0010290913050994,-0.0233271569013595,0.0,0.0,0.0,-0.0094067566096782,60.0,11.235828399658203,-0.0,-7.220617703751486e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,9.658279304858296e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,0.0001017062968458,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,7.511996227549389e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,0.0001017062750179,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,0.0004824507632292,285.219482421875,294.1499938964844,292.5834045410156,292.22735595703125,293.6643981933594,292.5481262207031,285.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291005019098,9.266772238447633e-09,0.0010290913050994,-0.0233271569013595,0.0,0.0,0.0,-0.0094067566096782,60.0,11.235828399658203,-0.0,-7.220617703751486e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,9.663058881415054e-05,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,0.0001017566319205,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,7.515713514294475e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,0.0001017566100927,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,0.0004826895310543,285.2214050292969,294.1499938964844,292.5928649902344,292.2304077148437,293.6551513671875,292.5567626953125,285.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296081891283,9.326310390633807e-09,0.0010295988759025,-0.0234830491244792,0.0,0.0,0.0,-0.0094362646341323,60.0,11.240316390991213,-0.0,-7.227764342587761e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,9.668072016211228e-05,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,0.000101809426269,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,7.519612699979916e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,0.0001018093971651,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,0.0004829399695154,285.22332763671875,294.1499938964844,292.60272216796875,292.2337951660156,293.6457214355469,292.5649719238281,285.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388754662609244e-09,0.0010301324073225,-0.0236465483903884,0.0,0.0,0.0,-0.0094672190025448,60.0,11.24436855316162,-0.0,-7.235264121163709e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,9.677301568444818e-05,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,0.0001019066112348,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,7.52679115976207e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,0.000101906589407,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0004834009741898,285.2272033691406,294.1499938964844,292.6235656738281,292.2416076660156,293.6273803710937,292.5825500488281,285.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311265941709,9.50371603636313e-09,0.0010311170481145,-0.023947549983859,0.0,0.0,0.0,-0.009524218738079,60.0,11.253769874572754,-0.0,-7.249080624660564e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,9.677301568444818e-05,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,0.0001019066112348,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,7.52679115976207e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,0.000101906589407,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0004834009741898,285.2272033691406,294.1499938964844,292.6235656738281,292.2416076660156,293.6273803710937,292.5825500488281,285.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311265941709,9.50371603636313e-09,0.0010311170481145,-0.023947549983859,0.0,0.0,0.0,-0.009524218738079,60.0,11.253769874572754,-0.0,-7.249080624660564e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,9.685206168796868e-05,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,0.0001019898554659,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,7.532939343946055e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,0.0001019898263621,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0004837958549614,285.231201171875,294.1499938964844,292.6457824707031,292.2505798339844,293.6100769042969,292.6021728515625,285.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319678112864,9.602173278722148e-09,0.0010319581488147,-0.0242053307592868,0.0,0.0,0.0,-0.0095730237662792,60.0,11.265201568603516,-0.0,-7.260923950980215e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,9.685206168796868e-05,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,0.0001019898554659,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,7.532939343946055e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,0.0001019898263621,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0004837958549614,285.231201171875,294.1499938964844,292.6457824707031,292.2505798339844,293.6100769042969,292.6021728515625,285.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319678112864,9.602173278722148e-09,0.0010319581488147,-0.0242053307592868,0.0,0.0,0.0,-0.0095730237662792,60.0,11.265201568603516,-0.0,-7.260923950980215e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,9.692736784927548e-05,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0001020691561279,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,7.538796489825472e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0001020691343001,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,0.0004841720219701,285.2352294921875,294.1499938964844,292.6691589355469,292.26055908203125,293.5930480957031,292.6222229003906,285.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327716590836,9.69597291344826e-09,0.0010327619966119,-0.0244509130716323,0.0,0.0,0.0,-0.0096195330843329,60.0,11.277023315429688,-0.0,-7.272215896136913e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,9.692736784927548e-05,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0001020691561279,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,7.538796489825472e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0001020691343001,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,0.0004841720219701,285.2352294921875,294.1499938964844,292.6691589355469,292.26055908203125,293.5930480957031,292.6222229003906,285.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327716590836,9.69597291344826e-09,0.0010327619966119,-0.0244509130716323,0.0,0.0,0.0,-0.0096195330843329,60.0,11.277023315429688,-0.0,-7.272215896136913e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,9.69909378909506e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.0001021361022139,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,7.543741230620071e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.0001021360731101,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,0.0004844895738642,285.2394104003906,294.1499938964844,292.6935729980469,292.2713928222656,293.5778503417969,292.64501953125,285.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334468679502,9.775146914137169e-09,0.0010334370890632,-0.024658203125,0.0,0.0,0.0,-0.0096587734296917,60.0,11.291224479675291,-0.0,-7.281754932364495e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,9.69909378909506e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.0001021361022139,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,7.543741230620071e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.0001021360731101,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,0.0004844895738642,285.2394104003906,294.1499938964844,292.6935729980469,292.2713928222656,293.5778503417969,292.64501953125,285.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334468679502,9.775146914137169e-09,0.0010334370890632,-0.024658203125,0.0,0.0,0.0,-0.0096587734296917,60.0,11.291224479675291,-0.0,-7.281754932364495e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
