time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058500,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509765625,0.0,0.0,9.702266834210604e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,0.0001021695134113,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509765625,0.0,0.0,7.546208507847041e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0001021694915834,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,0.0004846480733249,285.24151611328125,294.1499938964844,292.70611572265625,292.27703857421875,293.5704040527344,292.65643310546875,285.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337854037061,9.814663748386464e-09,0.0010337756248191,-0.024761663749814,0.0,0.0,0.0,-0.0096783665940165,60.0,11.29854965209961,-0.0,-7.286517700322295e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,9.705426782602444e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0001022027936414,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,7.548666326329112e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,0.0001022027645376,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,0.0004848059325013,285.2436218261719,294.1499938964844,292.7188415527344,292.2828674316406,293.5628967285156,292.6677551269531,285.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341225424781,9.854022486877057e-09,0.0010341126471757,-0.0248647071421146,0.0,0.0,0.0,-0.009697881527245,60.0,11.305785179138184,-0.0,-7.291263415254434e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,9.709379082778467e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.000102244412119,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,7.551740418421105e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,0.0001022443830152,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.0004850033437833,285.246337890625,294.1499938964844,292.7353820800781,292.2904663085937,293.5536804199219,292.6828308105469,285.9716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345430346205,9.903244446718418e-09,0.0010345331393182,-0.024993572384119,0.0,0.0,0.0,-0.0097222803160548,60.0,11.315479278564451,-0.0,-7.297200710354448e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,9.711614256957546e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,0.0001022679498419,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,7.553478644695133e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,0.000102267920738,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,0.0004851149860769,285.24786376953125,294.1499938964844,292.7447814941406,292.2948303222656,293.5484924316406,292.6913452148437,285.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347806382924,9.93107995839182e-09,0.00103477074299,-0.0250664483755826,0.0,0.0,0.0,-0.0097360778599977,60.0,11.320928573608398,-0.0,-7.300558735323649e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,9.717127977637574e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,0.0001023260119836,298.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,7.557767094112933e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,0.0001023259828798,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,0.0004853904247283,285.2521667480469,294.1499938964844,292.7712707519531,292.30712890625,293.5345764160156,292.71588134765625,285.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035368302837,9.999749472910937e-09,0.0010353584075346,-0.0252462271600961,0.0,0.0,0.0,-0.0097701223567128,60.0,11.336247444152832,-0.0,-7.308847926879025e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,9.717127977637574e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,0.0001023260119836,298.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,7.557767094112933e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,0.0001023259828798,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,0.0004853904247283,285.2521667480469,294.1499938964844,292.7712707519531,292.30712890625,293.5345764160156,292.71588134765625,285.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035368302837,9.999749472910937e-09,0.0010353584075346,-0.0252462271600961,0.0,0.0,0.0,-0.0097701223567128,60.0,11.336247444152832,-0.0,-7.308847926879025e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,9.720873640617356e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,0.0001023654549499,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,7.560680387541652e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,0.000102365433122,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,0.0004855775332543,285.2565002441406,294.1499938964844,292.7980651855469,292.319580078125,293.5212707519531,292.740966796875,285.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357679566368,1.0046392162621489e-08,0.0010357579449191,-0.0253683347254991,0.0,0.0,0.0,-0.0097932489588856,60.0,11.350913047790527,-0.0,-7.31447968860266e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,9.720873640617356e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,0.0001023654549499,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,7.560680387541652e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,0.000102365433122,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,0.0004855775332543,285.2565002441406,294.1499938964844,292.7980651855469,292.319580078125,293.5212707519531,292.740966796875,285.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357679566368,1.0046392162621489e-08,0.0010357579449191,-0.0253683347254991,0.0,0.0,0.0,-0.0097932489588856,60.0,11.350913047790527,-0.0,-7.31447968860266e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,9.721310925669968e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,0.000102370060631,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,7.561020902357996e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,0.0001023700388032,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635498046875,0.0,0.0,0.000485599390231,285.2609558105469,294.1499938964844,292.8250732421875,292.3320007324219,293.5089416503906,292.7667541503906,285.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358133586123,1.0051809162803238e-08,0.0010358033468946,-0.0253825169056653,0.0,0.0,0.0,-0.0097959293052554,60.0,11.36326789855957,-0.0,-7.315134098462296e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,9.721310925669968e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,0.000102370060631,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,7.561020902357996e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,0.0001023700388032,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635498046875,0.0,0.0,0.000485599390231,285.2609558105469,294.1499938964844,292.8250732421875,292.3320007324219,293.5089416503906,292.7667541503906,285.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358133586123,1.0051809162803238e-08,0.0010358033468946,-0.0253825169056653,0.0,0.0,0.0,-0.0097959293052554,60.0,11.36326789855957,-0.0,-7.315134098462296e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,9.721098467707634e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,0.0001023678196361,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,7.560855010524392e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,0.0001023677978082,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,0.0004855887673329,285.2631530761719,294.1499938964844,292.83856201171875,292.3381652832031,293.5028686523437,292.7796630859375,286.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357904247939,1.0049145515722556e-08,0.0010357804130762,-0.0253755450248718,0.0,0.0,0.0,-0.0097946086898446,60.0,11.369085311889648,-0.0,-7.314812933145731e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,9.719975059852004e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,0.000102355988929,298.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,7.559981168014929e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0001023559671011,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,0.000485532626044,285.2654113769531,294.1499938964844,292.85205078125,292.34423828125,293.4970703125,292.7926940917969,286.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356698185205,1.0035131836616529e-08,0.0010356598068028,-0.0253388565033674,0.0,0.0,0.0,-0.0097876572981476,60.0,11.373955726623535,-0.0,-7.313120420349152e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,9.716784552438185e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,0.0001023223958327,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,7.557500066468492e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,0.0001023223667289,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,0.0004853732825722,285.2699279785156,294.1499938964844,292.87890625,292.35614013671875,293.4858703613281,292.8187561035156,286.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353323305025,9.995352989733421e-09,0.0010353224352002,-0.0252347141504287,0.0,0.0,0.0,-0.0097679505124688,60.0,11.382542610168455,-0.0,-7.308316440912679e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,9.716784552438185e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,0.0001023223958327,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,7.557500066468492e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,0.0001023223667289,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,0.0004853732825722,285.2699279785156,294.1499938964844,292.87890625,292.35614013671875,293.4858703613281,292.8187561035156,286.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353323305025,9.995352989733421e-09,0.0010353224352002,-0.0252347141504287,0.0,0.0,0.0,-0.0097679505124688,60.0,11.382542610168455,-0.0,-7.308316440912679e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,9.711106395116076e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,0.000102262602013,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,7.553083560196683e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,0.0001022625801851,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,0.0004850896657444,285.2745056152344,294.1499938964844,292.9054260253906,292.36749267578125,293.47528076171875,292.84478759765625,286.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347252245992,9.924581156894874e-09,0.0010347153292968,-0.0250494349747896,0.0,0.0,0.0,-0.0097328573465347,60.0,11.387948989868164,-0.0,-7.299775006686104e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,9.711106395116076e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,0.000102262602013,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,7.553083560196683e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,0.0001022625801851,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,0.0004850896657444,285.2745056152344,294.1499938964844,292.9054260253906,292.36749267578125,293.47528076171875,292.84478759765625,286.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347252245992,9.924581156894874e-09,0.0010347153292968,-0.0250494349747896,0.0,0.0,0.0,-0.0097328573465347,60.0,11.387948989868164,-0.0,-7.299775006686104e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,9.703479008749127e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,0.0001021822827169,298.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,7.547151471953839e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,0.000102182260889,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,0.0004847086674999,285.2791442871094,294.1499938964844,292.93145751953125,292.3781433105469,293.46533203125,292.8706359863281,286.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339126456528,9.829520308812787e-09,0.0010339027503505,-0.0248005576431751,0.0,0.0,0.0,-0.0096857324242591,60.0,11.390336036682127,-0.0,-7.288308978559145e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,9.703479008749127e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,0.0001021822827169,298.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,7.547151471953839e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,0.000102182260889,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,0.0004847086674999,285.2791442871094,294.1499938964844,292.93145751953125,292.3781433105469,293.46533203125,292.8706359863281,286.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339126456528,9.829520308812787e-09,0.0010339027503505,-0.0248005576431751,0.0,0.0,0.0,-0.0096857324242591,60.0,11.390336036682127,-0.0,-7.288308978559145e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,9.69433385762386e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,0.0001020859781419,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,7.540038495790213e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,0.0001020859563141,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,0.0004842518246732,285.2838134765625,294.1499938964844,292.95684814453125,292.387939453125,293.4560546875,292.8961181640625,286.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329377837479,9.71554481310477e-09,0.0010329280048608,-0.0245021563023328,0.0,0.0,0.0,-0.0096292290836572,60.0,11.389492988586426,-0.0,-7.274573476934165e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,9.69433385762386e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,0.0001020859781419,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,7.540038495790213e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,0.0001020859563141,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,0.0004842518246732,285.2838134765625,294.1499938964844,292.95684814453125,292.387939453125,293.4560546875,292.8961181640625,286.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329377837479,9.71554481310477e-09,0.0010329280048608,-0.0245021563023328,0.0,0.0,0.0,-0.0096292290836572,60.0,11.389492988586426,-0.0,-7.274573476934165e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,9.68944950727746e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814636230469,0.0,0.0,0.0001020345443976,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,7.536239718319848e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,0.0001020345225697,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,0.0004840078763663,285.2861633300781,294.1499938964844,292.9692077636719,292.3924560546875,293.4516296386719,292.90869140625,286.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032417290844,9.65468061053798e-09,0.0010324077447876,-0.024342805147171,0.0,0.0,0.0,-0.0095990570262074,60.0,11.387965202331545,-0.0,-7.2672442286148e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,9.684640099294484e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831420898437,0.0,0.0,0.0001019838964566,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837219238281,0.0,0.0,7.532498420914635e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,0.0001019838746287,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830505371094,0.0,0.0,0.0004837675951421,285.2885437011719,294.1499938964844,292.9813842773437,292.39666748046875,293.4473876953125,292.9211120605469,286.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319045977666,9.594735672635581e-09,0.0010318950517103,-0.0241858586668968,0.0,0.0,0.0,-0.009569339454174,60.0,11.385842323303224,-0.0,-7.260029377675893e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,9.6780204330571e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,0.0001019141927827,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,7.527349953306839e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,0.0001019141709548,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854919433594,0.0,0.0,0.0004834369465243,285.2919616699219,294.1499938964844,292.9984436035156,292.4022521972656,293.4414978027344,292.9386901855469,286.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311991209164,9.51224610190593e-09,0.00103118957486,-0.0239698830991983,0.0,0.0,0.0,-0.0095284450799226,60.0,11.381936073303224,-0.0,-7.250105937828266e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,9.67573796515353e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,0.0001018901602947,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,7.52557534724474e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,0.0001018901384668,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0004833229468204,285.2933044433594,294.1499938964844,293.0049133300781,292.4042358398437,293.4393615722656,292.9453430175781,286.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309558128938,9.483801299836614e-09,0.0010309463832527,-0.0238954070955514,0.0,0.0,0.0,-0.0095143439248204,60.0,11.379974365234377,-0.0,-7.246686095641054e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,9.6678631962277e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,0.0001018072362057,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,7.51945044612512e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,0.0001018072143779,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,0.0004829295794479,285.2981262207031,294.1499938964844,293.0272827148437,292.410400390625,293.43182373046875,292.968994140625,286.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301162255927,9.385661137173429e-09,0.001030106912367,-0.0236384477466344,0.0,0.0,0.0,-0.0094656897708773,60.0,11.372862815856934,-0.0,-7.234892507312908e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,9.6678631962277e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,0.0001018072362057,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,7.51945044612512e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,0.0001018072143779,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,0.0004829295794479,285.2981262207031,294.1499938964844,293.0272827148437,292.410400390625,293.43182373046875,292.968994140625,286.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301162255927,9.385661137173429e-09,0.001030106912367,-0.0236384477466344,0.0,0.0,0.0,-0.0094656897708773,60.0,11.372862815856934,-0.0,-7.234892507312908e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,9.661160584073514e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,0.0001017366521409,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,7.514236494898796e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,0.000101736630313,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,0.0004825947689823,285.3030090332031,294.1499938964844,293.04833984375,292.4150390625,293.4248352050781,292.99169921875,286.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029402250424,9.302119963194856e-09,0.0010293929371982,-0.0234197117388248,0.0,0.0,0.0,-0.0094242775812745,60.0,11.363810539245604,-0.0,-7.22486035442671e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,9.661160584073514e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,0.0001017366521409,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,7.514236494898796e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,0.000101736630313,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,0.0004825947689823,285.3030090332031,294.1499938964844,293.04833984375,292.4150390625,293.4248352050781,292.99169921875,286.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029402250424,9.302119963194856e-09,0.0010293929371982,-0.0234197117388248,0.0,0.0,0.0,-0.0094242775812745,60.0,11.363810539245604,-0.0,-7.22486035442671e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,9.654791210778058e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.0,0.0,0.0001016695823636,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,7.50928302295506e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29754638671875,0.0,0.0,0.0001016695605358,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,0.0004822766059078,285.3079528808594,294.1499938964844,293.06787109375,292.4179382324219,293.4183654785156,293.0133361816406,286.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287230834364,9.222739905112576e-09,0.001028713886626,-0.0232118666172027,0.0,0.0,0.0,-0.0093849236145615,60.0,11.35246753692627,-0.0,-7.21533481851111e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,9.654791210778058e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.0,0.0,0.0001016695823636,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,7.50928302295506e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29754638671875,0.0,0.0,0.0001016695605358,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,0.0004822766059078,285.3079528808594,294.1499938964844,293.06787109375,292.4179382324219,293.4183654785156,293.0133361816406,286.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287230834364,9.222739905112576e-09,0.001028713886626,-0.0232118666172027,0.0,0.0,0.0,-0.0093849236145615,60.0,11.35246753692627,-0.0,-7.21533481851111e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,9.651810250943528e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,0.0001016381793306,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,7.50696417526342e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,0.0001016381647787,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,0.0004821276816073,285.3104248046875,294.1499938964844,293.0770263671875,292.4187316894531,293.415283203125,293.02374267578125,286.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284056188538,9.185579408210742e-09,0.0010283964220434,-0.023114563897252,0.0,0.0,0.0,-0.0093665029853582,60.0,11.345890998840332,-0.0,-7.210876873386951e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,9.649013372836636e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,0.0001016087335301,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,7.50478939153254e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,0.0001016087117022,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,0.000481988012325,285.3129272460937,294.1499938964844,293.08575439453125,292.41900634765625,293.4123229980469,293.0338439941406,286.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281074792146,9.150726398843293e-09,0.0010280982824042,-0.0230233035981655,0.0,0.0,0.0,-0.0093492241576313,60.0,11.338603019714355,-0.0,-7.206698171557947e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,9.644059900892898e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,0.00010155657219,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,7.500936044380069e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30487060546875,0.0,0.0,0.0001015565503621,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,0.0004817405715584,285.31793212890625,294.1499938964844,293.1017761230469,292.4179992675781,293.4066772460937,293.0528564453125,286.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275793028995,9.088982011462576e-09,0.0010275702225044,-0.0228616334497928,0.0,0.0,0.0,-0.0093186143785715,60.0,11.321625709533691,-0.0,-7.19929715842227e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,9.644059900892898e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,0.00010155657219,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,7.500936044380069e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30487060546875,0.0,0.0,0.0001015565503621,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,0.0004817405715584,285.31793212890625,294.1499938964844,293.1017761230469,292.4179992675781,293.4066772460937,293.0528564453125,286.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275793028995,9.088982011462576e-09,0.0010275702225044,-0.0228616334497928,0.0,0.0,0.0,-0.0093186143785715,60.0,11.321625709533691,-0.0,-7.19929715842227e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,9.63982383836992e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0001015119632938,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,7.497641490772367e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,0.000101511941466,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,0.0004815289576072,285.322998046875,294.1499938964844,293.1158142089844,292.414794921875,293.4013977050781,293.070556640625,286.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271274950355,9.036176251697723e-09,0.0010271185310557,-0.02272336371243,0.0,0.0,0.0,-0.0092924358323216,60.0,11.301918029785156,-0.0,-7.192971196445799e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,9.63982383836992e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0001015119632938,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,7.497641490772367e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,0.000101511941466,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,0.0004815289576072,285.322998046875,294.1499938964844,293.1158142089844,292.414794921875,293.4013977050781,293.070556640625,286.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271274950355,9.036176251697723e-09,0.0010271185310557,-0.02272336371243,0.0,0.0,0.0,-0.0092924358323216,60.0,11.301918029785156,-0.0,-7.192971196445799e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,9.636671165935697e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,0.0001014787703752,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,7.495189493056387e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,0.0001014787485473,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119201660156,0.0,0.0,0.0004813715058844,285.328125,294.1499938964844,293.127685546875,292.4092102050781,293.3964233398437,293.0864562988281,286.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267915204167,8.996877909339673e-09,0.0010267825564369,-0.0226204618811607,0.0,0.0,0.0,-0.0092729544267058,60.0,11.278705596923828,-0.0,-7.188264561364123e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,9.636671165935697e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,0.0001014787703752,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,7.495189493056387e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,0.0001014787485473,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119201660156,0.0,0.0,0.0004813715058844,285.328125,294.1499938964844,293.127685546875,292.4092102050781,293.3964233398437,293.0864562988281,286.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267915204167,8.996877909339673e-09,0.0010267825564369,-0.0226204618811607,0.0,0.0,0.0,-0.0092729544267058,60.0,11.278705596923828,-0.0,-7.188264561364123e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,9.634511661715806e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0001014560257317,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,7.493509474443272e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0001014560039038,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,0.0004812636179849,285.3332824707031,294.1499938964844,293.1371765136719,292.40106201171875,293.3917236328125,293.1006774902344,286.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265610180795,8.969942122405428e-09,0.0010265520540997,-0.0225499309599399,0.0,0.0,0.0,-0.0092596001923084,60.0,11.252269744873049,-0.0,-7.185040118429242e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
