time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060840,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,9.634511661715806e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0001014560257317,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,7.493509474443272e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0001014560039038,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,0.0004812636179849,285.3332824707031,294.1499938964844,293.1371765136719,292.40106201171875,293.3917236328125,293.1006774902344,286.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265610180795,8.969942122405428e-09,0.0010265520540997,-0.0225499309599399,0.0,0.0,0.0,-0.0092596001923084,60.0,11.252269744873049,-0.0,-7.185040118429242e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,9.63389829848893e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,0.0001014495719573,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,7.493032899219543e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,0.0001014495501294,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,0.0004812329716514,285.3358764648437,294.1499938964844,293.1410217285156,292.39599609375,293.38946533203125,293.1070251464844,286.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264959419146,8.962294018033392e-09,0.0010264869779348,-0.0225299019366502,0.0,0.0,0.0,-0.0092558106407523,60.0,11.237645149230955,-0.0,-7.18412422884285e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,9.633607260184364e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,0.0001014465015032,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,7.492806616937742e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,0.0001014464796753,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31964111328125,0.0,0.0,0.00048121844884,285.3384704589844,294.1499938964844,293.1441955566406,292.3902282714844,293.3872375488281,293.1128234863281,286.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264648590236,8.958653374691039e-09,0.0010264558950439,-0.0225203689187765,0.0,0.0,0.0,-0.0092540057376027,60.0,11.222089767456056,-0.0,-7.183688666145829e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,9.633823356125504e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,0.000101448771602,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,7.492973963962868e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,0.00010144875705,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,0.0004812292172573,285.3426818847656,294.1499938964844,293.1478881835937,292.3794860839844,293.3837890625,293.12109375,286.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264874435961,8.961324127199077e-09,0.0010264784796163,-0.0225273631513118,0.0,0.0,0.0,-0.0092553282156586,60.0,11.195323944091797,-0.0,-7.18400841037692e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,9.63409838732332e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,0.000101451674709,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,7.493188604712486e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,0.0001014516528812,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,0.0004812429542653,285.3437194824219,294.1499938964844,293.1485290527344,292.37652587890625,293.3829345703125,293.1228332519531,286.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265165474265,8.964746278650182e-09,0.0010265075834468,-0.0225363261997699,0.0,0.0,0.0,-0.009257024154067,60.0,11.188088417053224,-0.0,-7.184417682992716e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,9.63605270953849e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,0.0001014722583931,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,7.494708552258089e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280029296875,0.0,0.0,0.0001014722365653,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.0,0.0,0.0004813405976165,285.3490295410156,294.1499938964844,293.1499938964844,292.3597717285156,293.37872314453125,293.1306457519531,286.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267244651913,8.989077926457867e-09,0.0010267155012115,-0.0226000361144542,0.0,0.0,0.0,-0.0092690857127308,60.0,11.15037727355957,-0.0,-7.187330908209334e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,9.63605270953849e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,0.0001014722583931,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,7.494708552258089e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280029296875,0.0,0.0,0.0001014722365653,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.0,0.0,0.0004813405976165,285.3490295410156,294.1499938964844,293.1499938964844,292.3597717285156,293.37872314453125,293.1306457519531,286.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267244651913,8.989077926457867e-09,0.0010267155012115,-0.0226000361144542,0.0,0.0,0.0,-0.0092690857127308,60.0,11.15037727355957,-0.0,-7.187330908209334e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,9.640073403716087e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316955566406,0.0,0.0,0.0001015145899145,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,7.497835758840665e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.0,0.0,0.0001015145753626,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,0.0004815414431504,285.3543701171875,294.1499938964844,293.1499938964844,292.34039306640625,293.37457275390625,293.13629150390625,286.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271525243297,9.039145432154784e-09,0.0010271434439346,-0.0227311383932828,0.0,0.0,0.0,-0.0092939054593443,60.0,11.109204292297363,-0.0,-7.193326467813679e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,9.640073403716087e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316955566406,0.0,0.0,0.0001015145899145,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,7.497835758840665e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.0,0.0,0.0001015145753626,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,0.0004815414431504,285.3543701171875,294.1499938964844,293.1499938964844,292.34039306640625,293.37457275390625,293.13629150390625,286.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271525243297,9.039145432154784e-09,0.0010271434439346,-0.0227311383932828,0.0,0.0,0.0,-0.0092939054593443,60.0,11.109204292297363,-0.0,-7.193326467813679e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362121582031,0.0,0.0,9.647103433962911e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,0.0001015886227833,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362121582031,0.0,0.0,7.503303640987724e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360900878906,0.0,0.0,0.0001015886082313,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,0.0004818926099687,285.3597717285156,294.1499938964844,293.1499938964844,292.31903076171875,293.3705139160156,293.1402587890625,286.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279015405103,9.126716271623536e-09,0.0010278923436999,-0.0229604374617338,0.0,0.0,0.0,-0.0093373181298375,60.0,11.065999984741213,-0.0,-7.203819762935383e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362121582031,0.0,0.0,9.647103433962911e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,0.0001015886227833,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362121582031,0.0,0.0,7.503303640987724e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360900878906,0.0,0.0,0.0001015886082313,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,0.0004818926099687,285.3597717285156,294.1499938964844,293.1499938964844,292.31903076171875,293.3705139160156,293.1402587890625,286.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279015405103,9.126716271623536e-09,0.0010278923436999,-0.0229604374617338,0.0,0.0,0.0,-0.0093373181298375,60.0,11.065999984741213,-0.0,-7.203819762935383e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382873535156,0.0,0.0,9.651569416746496e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,0.0001016356472973,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382873535156,0.0,0.0,7.506776455556974e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381652832031,0.0,0.0,0.0001016356327454,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377380371094,0.0,0.0,0.0004821156908292,285.36248779296875,294.1499938964844,293.1499938964844,292.30767822265625,293.3685302734375,293.14178466796875,286.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283777955919,9.182345550584614e-09,0.0010283685987815,-0.0231060963124036,0.0,0.0,0.0,-0.0093648992478847,60.0,11.043899536132812,-0.0,-7.210489627595963e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,9.656692418502644e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33990478515625,0.0,0.0,0.000101689598523,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,7.510761497542262e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402099609375,0.0,0.0,0.0001016895839711,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,0.0004823716008104,285.3652038574219,294.1499938964844,293.1499938964844,292.2958984375,293.3665466308594,293.14306640625,286.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289235506206,9.246167387289006e-09,0.0010289142373949,-0.0232732072472572,0.0,0.0,0.0,-0.0093965381383895,60.0,11.0215482711792,-0.0,-7.218145015031041e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,9.668761776993053e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440856933594,0.0,0.0,0.0001018166949506,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,7.520148938056082e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443908691406,0.0,0.0,0.0001018166803987,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,0.0004829744866583,285.3706970214844,294.1499938964844,293.1499938964844,292.2711486816406,293.36260986328125,293.1451416015625,286.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030208542943,9.396519118354265e-09,0.0010301991133019,-0.0236668791621923,0.0,0.0,0.0,-0.0094710700213909,60.0,10.97625732421875,-0.0,-7.236196353233026e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,9.668761776993053e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440856933594,0.0,0.0,0.0001018166949506,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,7.520148938056082e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443908691406,0.0,0.0,0.0001018166803987,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,0.0004829744866583,285.3706970214844,294.1499938964844,293.1499938964844,292.2711486816406,293.36260986328125,293.1451416015625,286.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030208542943,9.396519118354265e-09,0.0010301991133019,-0.0236668791621923,0.0,0.0,0.0,-0.0094710700213909,60.0,10.97625732421875,-0.0,-7.236196353233026e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,9.683338430477306e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,0.0001019701958284,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,7.531486335210502e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,0.0001019701812765,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,0.0004837026353925,285.376220703125,294.1499938964844,293.1499938964844,292.2449645996094,293.3587646484375,293.1466064453125,286.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317615233361,9.57811696622457e-09,0.0010317519772797,-0.0241423491388559,0.0,0.0,0.0,-0.0095610963180661,60.0,10.930249214172363,-0.0,-7.258029910417464e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,9.683338430477306e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,0.0001019701958284,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,7.531486335210502e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,0.0001019701812765,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,0.0004837026353925,285.376220703125,294.1499938964844,293.1499938964844,292.2449645996094,293.3587646484375,293.1466064453125,286.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317615233361,9.57811696622457e-09,0.0010317519772797,-0.0241423491388559,0.0,0.0,0.0,-0.0095610963180661,60.0,10.930249214172363,-0.0,-7.258029910417464e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3530578613281,0.0,0.0,9.70011024037376e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35260009765625,0.0,0.0,0.0001021468124235,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3530578613281,0.0,0.0,7.54453067202121e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,0.0001021467978716,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,0.000484540418256,285.3818359375,294.1499938964844,293.1499938964844,292.217529296875,293.35498046875,293.14764404296875,286.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335482656955,9.787061827637444e-09,0.0010335384868085,-0.0246893987059593,0.0,0.0,0.0,-0.0096646780148148,60.0,10.883755683898926,-0.0,-7.283190939233465e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3530578613281,0.0,0.0,9.70011024037376e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35260009765625,0.0,0.0,0.0001021468124235,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3530578613281,0.0,0.0,7.54453067202121e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,0.0001021467978716,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,0.000484540418256,285.3818359375,294.1499938964844,293.1499938964844,292.217529296875,293.35498046875,293.14764404296875,286.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335482656955,9.787061827637444e-09,0.0010335384868085,-0.0246893987059593,0.0,0.0,0.0,-0.0096646780148148,60.0,10.883755683898926,-0.0,-7.283190939233465e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,9.719123772811145e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,0.0001023470322252,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,7.559319055872038e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,0.0001023470176733,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568725585937,0.0,0.0,0.0004854901926591,285.387451171875,294.1499938964844,293.1499938964844,292.1889953613281,293.3512268066406,293.1483764648437,286.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355740087106,1.0023934571279373e-08,0.001035563996993,-0.0253095440566539,0.0,0.0,0.0,-0.0097821056842803,60.0,10.836947441101074,-0.0,-7.311768257522999e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,9.719123772811145e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,0.0001023470322252,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,7.559319055872038e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,0.0001023470176733,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568725585937,0.0,0.0,0.0004854901926591,285.387451171875,294.1499938964844,293.1499938964844,292.1889953613281,293.3512268066406,293.1483764648437,286.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355740087106,1.0023934571279373e-08,0.001035563996993,-0.0253095440566539,0.0,0.0,0.0,-0.0097821056842803,60.0,10.836947441101074,-0.0,-7.311768257522999e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,9.729409066494554e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.359130859375,0.0,0.0,0.0001024553421302,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,7.567318971268833e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,0.0001024553275783,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590393066406,0.0,0.0,0.0004860039625782,285.39031982421875,294.1499938964844,293.1499938964844,292.1744079589844,293.3493957519531,293.1486511230469,286.2060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366702917963,1.0152075624603183e-08,0.001036660047248,-0.0256450101733207,0.0,0.0,0.0,-0.00984563305974,60.0,10.8134765625,-0.0,-7.327250273192476e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,9.74017966655083e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3613586425781,0.0,0.0,0.0001025687597575,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,7.575695781270042e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,0.0001025687452056,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612670898437,0.0,0.0,0.000486541975988,285.3931579589844,294.1499938964844,293.1499938964844,292.1596069335937,293.3475646972656,293.1488952636719,286.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378177976235,1.028626073207306e-08,0.0010378074366599,-0.0259962920099496,0.0,0.0,0.0,-0.0099121537059545,60.0,10.79000186920166,-0.0,-7.343481200905444e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,9.760210377862676e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,0.0001027796970447,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,7.591275061713532e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0001027796752168,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651733398437,0.0,0.0,0.0004875425365753,285.3982238769531,294.1499938964844,293.1499938964844,292.13311767578125,293.3443908691406,293.1492004394531,286.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399513412266,1.0535812222656205e-08,0.0010399407474324,-0.0266495626419782,0.0,0.0,0.0,-0.0100358640775084,60.0,10.748743057250977,-0.0,-7.373713373226566e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,9.763087291503324e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,0.0001028099941322,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662414550781,0.0,0.0,7.593513146275654e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,0.0001028099795803,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36572265625,0.0,0.0,0.0004876862803939,285.39892578125,294.1499938964844,293.1499938964844,292.1294860839844,293.3439636230469,293.1492614746094,286.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402577463537,1.0571658215496882e-08,0.0010402472689747,-0.0267433989793062,0.0,0.0,0.0,-0.0100536346435546,60.0,10.74313259124756,-0.0,-7.378061184226682e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,9.78791285888292e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,0.0001030714192893,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,7.612822082592174e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37060546875,0.0,0.0,0.0001030714047374,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,0.0004889263655059,285.4047241210937,294.1499938964844,293.1499938964844,292.0988464355469,293.34039306640625,293.1495056152344,286.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429028188809,1.0880952139302737e-08,0.001042891992256,-0.0275530107319355,0.0,0.0,0.0,-0.0102069647982716,60.0,10.696521759033203,-0.0,-7.415628289209053e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,9.78791285888292e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,0.0001030714192893,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,7.612822082592174e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37060546875,0.0,0.0,0.0001030714047374,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,0.0004889263655059,285.4047241210937,294.1499938964844,293.1499938964844,292.0988464355469,293.34039306640625,293.1495056152344,286.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429028188809,1.0880952139302737e-08,0.001042891992256,-0.0275530107319355,0.0,0.0,0.0,-0.0102069647982716,60.0,10.696521759033203,-0.0,-7.415628289209053e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752746582031,0.0,0.0,9.814326040213928e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,0.000103349564597,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,7.633365748915821e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,0.0001033495427691,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747863769531,0.0,0.0,0.0004902457585558,285.4105834960937,294.1499938964844,293.1499938964844,292.06787109375,293.3369140625,293.149658203125,286.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457169264554,1.1210027572872152e-08,0.0010457056341692,-0.0284143425524234,0.0,0.0,0.0,-0.0103701008483767,60.0,10.650318145751951,-0.0,-7.455702899505924e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752746582031,0.0,0.0,9.814326040213928e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,0.000103349564597,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,7.633365748915821e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,0.0001033495427691,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747863769531,0.0,0.0,0.0004902457585558,285.4105834960937,294.1499938964844,293.1499938964844,292.06787109375,293.3369140625,293.149658203125,286.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457169264554,1.1210027572872152e-08,0.0010457056341692,-0.0284143425524234,0.0,0.0,0.0,-0.0103701008483767,60.0,10.650318145751951,-0.0,-7.455702899505924e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799133300781,0.0,0.0,9.842325380304828e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795166015625,0.0,0.0,0.0001036444082274,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799133300781,0.0,0.0,7.655142690055072e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0001036443936754,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,0.0004916443722322,285.41650390625,294.1499938964844,293.1499938964844,292.0367126464844,293.3334655761719,293.1497802734375,286.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487000690773,1.1558865864458312e-08,0.0010486885439604,-0.0293273385614156,0.0,0.0,0.0,-0.0105430344119668,60.0,10.60473918914795,-0.0,-7.498301357600212e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799133300781,0.0,0.0,9.842325380304828e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795166015625,0.0,0.0,0.0001036444082274,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799133300781,0.0,0.0,7.655142690055072e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0001036443936754,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,0.0004916443722322,285.41650390625,294.1499938964844,293.1499938964844,292.0367126464844,293.3334655761719,293.1497802734375,286.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487000690773,1.1558865864458312e-08,0.0010486885439604,-0.0293273385614156,0.0,0.0,0.0,-0.0105430344119668,60.0,10.60473918914795,-0.0,-7.498301357600212e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,9.856851829681544e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,0.0001037973779602,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,7.666440797038376e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,0.0001037973634083,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,0.0004923699889332,285.4194641113281,294.1499938964844,293.1499938964844,292.0211486816406,293.3317565917969,293.1498107910156,286.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502480436116,1.1739849092862188e-08,0.0010502362856641,-0.0298009850084781,0.0,0.0,0.0,-0.0106327561661601,60.0,10.582229614257812,-0.0,-7.520450395759326e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,9.871680958895011e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841857910156,0.0,0.0,0.0001039535345626,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,7.67797464504838e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,0.0001039535200106,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38409423828125,0.0,0.0,0.0004931107396259,285.4224548339844,294.1499938964844,293.1499938964844,292.0055847167969,293.330078125,293.1498718261719,286.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518280323594,1.1924599974122433e-08,0.0010518160415813,-0.0302844736725091,0.0,0.0,0.0,-0.0107243452221155,60.0,10.559934616088867,-0.0,-7.54309397166253e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893127441406,0.0,0.0,9.90213520708494e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.388916015625,0.0,0.0,0.0001042742296704,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893127441406,0.0,0.0,7.701661525061354e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38922119140625,0.0,0.0,0.0001042742151184,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38885498046875,0.0,0.0,0.0004946319968439,285.4284973144531,294.1499938964844,293.1499938964844,291.9747009277344,293.3267517089844,293.14990234375,286.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550722945481,1.2304029795018325e-08,0.001055059954524,-0.0312773659825325,0.0,0.0,0.0,-0.0109124425798654,60.0,10.516026496887209,-0.0,-7.58970415404292e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893127441406,0.0,0.0,9.90213520708494e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.388916015625,0.0,0.0,0.0001042742296704,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893127441406,0.0,0.0,7.701661525061354e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38922119140625,0.0,0.0,0.0001042742151184,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38885498046875,0.0,0.0,0.0004946319968439,285.4284973144531,294.1499938964844,293.1499938964844,291.9747009277344,293.3267517089844,293.14990234375,286.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550722945481,1.2304029795018325e-08,0.001055059954524,-0.0312773659825325,0.0,0.0,0.0,-0.0109124425798654,60.0,10.516026496887209,-0.0,-7.58970415404292e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,9.933641558745876e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39373779296875,0.0,0.0,0.0001046060133376,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,7.726166222710162e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940124511719,0.0,0.0,0.0001046059987857,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936462402344,0.0,0.0,0.0004962058155797,285.4345703125,294.1499938964844,293.1499938964844,291.9441833496094,293.3234558105469,293.1499328613281,286.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584292467683,1.2696573570281089e-08,0.0010584165574982,-0.0323044769465923,0.0,0.0,0.0,-0.0111070424318313,60.0,10.473299026489258,-0.0,-7.638076482407996e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,9.933641558745876e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39373779296875,0.0,0.0,0.0001046060133376,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,7.726166222710162e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940124511719,0.0,0.0,0.0001046059987857,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936462402344,0.0,0.0,0.0004962058155797,285.4345703125,294.1499938964844,293.1499938964844,291.9441833496094,293.3234558105469,293.1499328613281,286.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584292467683,1.2696573570281089e-08,0.0010584165574982,-0.0323044769465923,0.0,0.0,0.0,-0.0111070424318313,60.0,10.473299026489258,-0.0,-7.638076482407996e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,9.965858043869956e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,0.0001049452694132,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,7.751223893137649e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988647460937,0.0,0.0,0.0001049452475854,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39849853515625,0.0,0.0,0.000497815082781,285.4407043457031,294.1499938964844,293.1499938964844,291.91424560546875,293.3202209472656,293.14996337890625,286.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618616361171,1.3097958273533551e-08,0.0010618484811857,-0.0333546213805675,0.0,0.0,0.0,-0.0113060250878334,60.0,10.431756973266602,-0.0,-7.687696523817068e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,9.965858043869956e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,0.0001049452694132,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,7.751223893137649e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988647460937,0.0,0.0,0.0001049452475854,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39849853515625,0.0,0.0,0.000497815082781,285.4407043457031,294.1499938964844,293.1499938964844,291.91424560546875,293.3202209472656,293.14996337890625,286.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618616361171,1.3097958273533551e-08,0.0010618484811857,-0.0333546213805675,0.0,0.0,0.0,-0.0113060250878334,60.0,10.431756973266602,-0.0,-7.687696523817068e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
