time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063180,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,9.998601308325306e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40350341796875,0.0,0.0,0.0001052900624927,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,7.776690472383052e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037780761719,0.0,0.0,0.0001052900479407,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,0.000499450659845,285.4468994140625,294.1499938964844,293.1499938964844,291.8851013183594,293.3170471191406,293.14996337890625,286.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505908391664434e-08,0.0010653367498889,-0.0344218276441097,0.0,0.0,0.0,-0.0115082627162337,60.0,10.391525268554688,-0.0,-7.738293561487809e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,9.998601308325306e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40350341796875,0.0,0.0,0.0001052900624927,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,7.776690472383052e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037780761719,0.0,0.0,0.0001052900479407,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,0.000499450659845,285.4468994140625,294.1499938964844,293.1499938964844,291.8851013183594,293.3170471191406,293.14996337890625,286.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505908391664434e-08,0.0010653367498889,-0.0344218276441097,0.0,0.0,0.0,-0.0115082627162337,60.0,10.391525268554688,-0.0,-7.738293561487809e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063415527344,0.0,0.0,0.0001001510609057,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059753417969,0.0,0.0,0.0001054638705682,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063415527344,0.0,0.0,7.789527444401756e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,0.0001054638560162,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,0.0005002751131542,285.45001220703125,294.1499938964844,293.1499938964844,291.8708801269531,293.3154602050781,293.1499938964844,286.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671087075024,1.3711550117534443e-08,0.0010670950869098,-0.0349597483873367,0.0,0.0,0.0,-0.0116102080792188,60.0,10.372031211853027,-0.0,-7.763861020748666e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,0.0001003162178676,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,0.000105637787783,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,7.802373147569597e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40875244140625,0.0,0.0,0.0001056377732311,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,0.0005011001485399,285.4531555175781,294.1499938964844,293.1499938964844,291.85693359375,293.3139038085937,293.1499938964844,286.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688684415072,1.3917321517453729e-08,0.0010688545880839,-0.0354979783296585,0.0,0.0,0.0,-0.0117122177034616,60.0,10.352927207946776,-0.0,-7.789487455056587e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,0.0001006325474008,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132995605469,0.0,0.0,0.0001059708956745,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,7.826976070646197e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,0.0001059708811226,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132080078125,0.0,0.0,0.0005026802537031,285.4591979980469,294.1499938964844,293.1499938964844,291.8309631347656,293.3109436035156,293.1499938964844,286.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722386650741,1.4311441809411464e-08,0.0010722244624048,-0.0365287810564041,0.0,0.0,0.0,-0.0119075989350676,60.0,10.317290306091309,-0.0,-7.838687565708825e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,0.0001006456295726,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,0.0001059846763382,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,7.827993977116421e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41375732421875,0.0,0.0,0.0001059846617863,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134216308594,0.0,0.0,0.0005027456209063,285.45947265625,294.1499938964844,293.1499938964844,291.82989501953125,293.3108215332031,293.1499938964844,286.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723781306296,1.432774077159138e-08,0.001072363811545,-0.0365714058279991,0.0,0.0,0.0,-0.011915679089725,60.0,10.315855026245115,-0.0,-7.840725402274985e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189453125,0.0,0.0,0.0001009718762361,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185791015625,0.0,0.0,0.0001063282325048,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189453125,0.0,0.0,7.853368879295886e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.000106328210677,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,0.0005043752607889,285.4658203125,294.1499938964844,293.1499938964844,291.8042297363281,293.30780029296875,293.1499938964844,286.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075854175724,1.4734223618972921e-08,0.0010758393909782,-0.0376344174146652,0.0,0.0,0.0,-0.0121171884238719,60.0,10.280624389648438,-0.0,-7.891637210377669e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189453125,0.0,0.0,0.0001009718762361,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185791015625,0.0,0.0,0.0001063282325048,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189453125,0.0,0.0,7.853368879295886e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.000106328210677,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,0.0005043752607889,285.4658203125,294.1499938964844,293.1499938964844,291.8042297363281,293.30780029296875,293.1499938964844,286.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075854175724,1.4734223618972921e-08,0.0010758393909782,-0.0376344174146652,0.0,0.0,0.0,-0.0121171884238719,60.0,10.280624389648438,-0.0,-7.891637210377669e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,0.000101292389445,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,0.0001066657496266,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,7.878297765273601e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,0.0001066657350747,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,0.00050597632071,285.47222900390625,294.1499938964844,293.1499938964844,291.78009033203125,293.3048095703125,293.1499938964844,286.3134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792691027745,1.513356551186007e-08,0.0010792539687827,-0.0386786274611949,0.0,0.0,0.0,-0.0123151587322354,60.0,10.247201919555664,-0.0,-7.941815027834309e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,0.000101292389445,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,0.0001066657496266,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,7.878297765273601e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,0.0001066657350747,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,0.00050597632071,285.47222900390625,294.1499938964844,293.1499938964844,291.78009033203125,293.3048095703125,293.1499938964844,286.3134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792691027745,1.513356551186007e-08,0.0010792539687827,-0.0386786274611949,0.0,0.0,0.0,-0.0123151587322354,60.0,10.247201919555664,-0.0,-7.941815027834309e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,0.0001016031310427,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0001069929712684,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,7.902466313680634e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,0.0001069929567165,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,0.0005075285444036,285.47869873046875,294.1499938964844,293.1499938964844,291.7576599121094,293.3018493652344,293.1499938964844,286.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825799545273,1.5520729590434712e-08,0.0010825643548741,-0.0396908819675445,0.0,0.0,0.0,-0.0125070912763476,60.0,10.2158203125,-0.0,-7.990614392383577e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,0.0001016031310427,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0001069929712684,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,7.902466313680634e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,0.0001069929567165,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,0.0005075285444036,285.47869873046875,294.1499938964844,293.1499938964844,291.7576599121094,293.3018493652344,293.1499938964844,286.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825799545273,1.5520729590434712e-08,0.0010825643548741,-0.0396908819675445,0.0,0.0,0.0,-0.0125070912763476,60.0,10.2158203125,-0.0,-7.990614392383577e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319152832031,0.0,0.0,0.0001017538161249,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.000107151652628,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319152832031,0.0,0.0,7.91418642620556e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,0.0001071516380761,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,0.0005082812276668,285.4819641113281,294.1499938964844,293.1499938964844,291.7471618652344,293.3004150390625,293.1499938964844,286.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841849725693,1.5708470968434085e-08,0.0010841692565008,-0.0401816926896572,0.0,0.0,0.0,-0.0126001602038741,60.0,10.201001167297363,-0.0,-8.014331598360513e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345397949219,0.0,0.0,0.000101901088783,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342041015625,0.0,0.0,0.0001073067396646,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345397949219,0.0,0.0,7.92564096627757e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344482421875,0.0,0.0,0.0001073067251127,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,0.0005090169142931,285.4852294921875,294.1499938964844,293.1499938964844,291.7371520996094,293.2989807128906,293.1499938964844,286.3289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857540182769,1.5891965077230452e-08,0.0010857380693778,-0.0406613759696483,0.0,0.0,0.0,-0.0126911252737045,60.0,10.186713218688965,-0.0,-8.037546450623267e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,0.0001021847347146,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43951416015625,0.0,0.0,0.0001076054250006,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,7.947701669763774e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,0.0001076054104487,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,0.0005104337469674,285.4917907714844,294.1499938964844,293.1499938964844,291.7187805175781,293.2961120605469,293.1499938964844,286.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887766256928,1.6245367717715453e-08,0.0010887604439631,-0.0415851473808288,0.0,0.0,0.0,-0.0128663247451186,60.0,10.159597396850586,-0.0,-8.082351143912092e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,0.0001021847347146,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43951416015625,0.0,0.0,0.0001076054250006,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,7.947701669763774e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,0.0001076054104487,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,0.0005104337469674,285.4917907714844,294.1499938964844,293.1499938964844,291.7187805175781,293.2961120605469,293.1499938964844,286.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887766256928,1.6245367717715453e-08,0.0010887604439631,-0.0415851473808288,0.0,0.0,0.0,-0.0128663247451186,60.0,10.159597396850586,-0.0,-8.082351143912092e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,0.000102448349935,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,0.0001078830318874,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,7.968205318320543e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,0.0001078830173355,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,0.0005117505788803,285.4984130859375,294.1499938964844,293.1499938964844,291.70269775390625,293.2933349609375,293.1499938964844,286.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915852617472,1.65738178736774e-08,0.0010915687307715,-0.0424435995519161,0.0,0.0,0.0,-0.0130291497334837,60.0,10.135038375854492,-0.0,-8.124104056150827e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,0.000102448349935,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,0.0001078830318874,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,7.968205318320543e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,0.0001078830173355,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,0.0005117505788803,285.4984130859375,294.1499938964844,293.1499938964844,291.70269775390625,293.2933349609375,293.1499938964844,286.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915852617472,1.65738178736774e-08,0.0010915687307715,-0.0424435995519161,0.0,0.0,0.0,-0.0130291497334837,60.0,10.135038375854492,-0.0,-8.124104056150827e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,0.0001026916143018,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,0.0001081391965271,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,7.987125718500465e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,0.0001081391819752,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,0.0005129657220095,285.5050964355469,294.1499938964844,293.1499938964844,291.6891174316406,293.2905578613281,293.1499938964844,286.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941772488877,1.687690875940007e-08,0.001094160368666,-0.0432356894016265,0.0,0.0,0.0,-0.0131794046610593,60.0,10.113004684448242,-0.0,-8.162729159266746e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,0.0001026916143018,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,0.0001081391965271,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,7.987125718500465e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,0.0001081391819752,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,0.0005129657220095,285.5050964355469,294.1499938964844,293.1499938964844,291.6891174316406,293.2905578613281,293.1499938964844,286.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941772488877,1.687690875940007e-08,0.001094160368666,-0.0432356894016265,0.0,0.0,0.0,-0.0131794046610593,60.0,10.113004684448242,-0.0,-8.162729159266746e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560852050781,0.0,0.0,0.0001029100167215,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,0.0001083691895473,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560852050781,0.0,0.0,8.004112896742299e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559936523437,0.0,0.0,0.0001083691749954,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,0.000514056708198,285.5118103027344,294.1499938964844,293.1499938964844,291.67822265625,293.2878723144531,293.1499938964844,286.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965041583403,1.714902708727095e-08,0.001096487045288,-0.0439467690885067,0.0,0.0,0.0,-0.0133143048733472,60.0,10.093791007995604,-0.0,-8.197484646643718e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560852050781,0.0,0.0,0.0001029100167215,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,0.0001083691895473,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560852050781,0.0,0.0,8.004112896742299e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559936523437,0.0,0.0,0.0001083691749954,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,0.000514056708198,285.5118103027344,294.1499938964844,293.1499938964844,291.67822265625,293.2878723144531,293.1499938964844,286.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965041583403,1.714902708727095e-08,0.001096487045288,-0.0439467690885067,0.0,0.0,0.0,-0.0133143048733472,60.0,10.093791007995604,-0.0,-8.197484646643718e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588317871094,0.0,0.0,0.0001030081039061,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45849609375,0.0,0.0,0.0001084724790416,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588317871094,0.0,0.0,8.01174173830077e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.458740234375,0.0,0.0,0.0001084724644897,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,0.0005145466420799,285.5151672363281,294.1499938964844,293.1499938964844,291.673828125,293.2865295410156,293.1499938964844,286.3636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975486366078,1.727123333239433e-08,0.0010975314071401,-0.0442660860717296,0.0,0.0,0.0,-0.0133748846128582,60.0,10.08543586730957,-0.0,-8.213116586830439e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,0.0001031000792863,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,0.0001085693365894,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,8.018895459827036e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,0.0001085693220375,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.0005150061333552,285.5185546875,294.1499938964844,293.1499938964844,291.6701965332031,293.28521728515625,293.1499938964844,286.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985282715409,1.738582966481772e-08,0.0010985108092427,-0.0445655100047588,0.0,0.0,0.0,-0.0134316924959421,60.0,10.077765464782717,-0.0,-8.227789294323885e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,0.0001032641885103,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668273925781,0.0,0.0,0.0001087421478587,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,8.031659672269598e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,0.0001087421333068,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667663574219,0.0,0.0,0.0005158258718438,285.5253601074219,294.1499938964844,293.1499938964844,291.6652526855469,293.2825927734375,293.1499938964844,286.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002778774127,1.7590290113389532e-08,0.0011002602986991,-0.0450997054576873,0.0,0.0,0.0,-0.0135330585762858,60.0,10.064315795898438,-0.0,-8.253999794760605e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,0.0001032641885103,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668273925781,0.0,0.0,0.0001087421478587,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,8.031659672269598e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,0.0001087421333068,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667663574219,0.0,0.0,0.0005158258718438,285.5253601074219,294.1499938964844,293.1499938964844,291.6652526855469,293.2825927734375,293.1499938964844,286.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002778774127,1.7590290113389532e-08,0.0011002602986991,-0.0450997054576873,0.0,0.0,0.0,-0.0135330585762858,60.0,10.064315795898438,-0.0,-8.253999794760605e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,0.0001033934022416,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.472412109375,0.0,0.0,0.000108878215542,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,8.041709224926308e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,0.0001088782009901,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47235107421875,0.0,0.0,0.0005164713365957,285.5321655273437,294.1499938964844,293.1499938964844,291.6635437011719,293.280029296875,293.1499938964844,286.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016544885933,1.7751276004673855e-08,0.0011016367934644,-0.0455202832818031,0.0,0.0,0.0,-0.0136128654703497,60.0,10.054003715515137,-0.0,-8.274666640772922e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,0.0001033934022416,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.472412109375,0.0,0.0,0.000108878215542,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,8.041709224926308e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,0.0001088782009901,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47235107421875,0.0,0.0,0.0005164713365957,285.5321655273437,294.1499938964844,293.1499938964844,291.6635437011719,293.280029296875,293.1499938964844,286.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016544885933,1.7751276004673855e-08,0.0011016367934644,-0.0455202832818031,0.0,0.0,0.0,-0.0136128654703497,60.0,10.054003715515137,-0.0,-8.274666640772922e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783935546875,0.0,0.0,0.0001034963133861,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,0.0001089865909307,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783935546875,0.0,0.0,8.049714233493432e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,0.0001089865763788,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779968261719,0.0,0.0,0.0005169853684492,285.5390319824219,294.1499938964844,293.1499938964844,291.6635437011719,293.27752685546875,293.1499938964844,286.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027507716789,1.7879489888628086e-08,0.0011027328437194,-0.0458552315831184,0.0,0.0,0.0,-0.0136764254420995,60.0,10.046258926391602,-0.0,-8.291144837357933e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783935546875,0.0,0.0,0.0001034963133861,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,0.0001089865909307,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783935546875,0.0,0.0,8.049714233493432e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,0.0001089865763788,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779968261719,0.0,0.0,0.0005169853684492,285.5390319824219,294.1499938964844,293.1499938964844,291.6635437011719,293.27752685546875,293.1499938964844,286.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027507716789,1.7879489888628086e-08,0.0011027328437194,-0.0458552315831184,0.0,0.0,0.0,-0.0136764254420995,60.0,10.046258926391602,-0.0,-8.291144837357933e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,0.0001035844325087,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,0.0001090793812181,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,8.056567457970232e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,0.0001090793666662,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48370361328125,0.0,0.0,0.000517425534781,285.5459289550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2750549316406,293.1499938964844,286.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036895448341,1.7989268741303022e-08,0.0011036716168746,-0.046142004430294,0.0,0.0,0.0,-0.0137308472767472,60.0,10.038732528686523,-0.0,-8.305266874231165e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,0.0001035844325087,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,0.0001090793812181,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,8.056567457970232e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,0.0001090793666662,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48370361328125,0.0,0.0,0.000517425534781,285.5459289550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2750549316406,293.1499938964844,286.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036895448341,1.7989268741303022e-08,0.0011036716168746,-0.046142004430294,0.0,0.0,0.0,-0.0137308472767472,60.0,10.038732528686523,-0.0,-8.305266874231165e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,0.0001036210960592,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866027832031,0.0,0.0,0.0001091179874492,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,8.05941890575923e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,0.0001091179728973,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,0.0005176087142899,285.5494079589844,294.1499938964844,293.1499938964844,291.6635437011719,293.2738342285156,293.1499938964844,286.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040797689929,1.8034938875644e-08,0.0011040618410333,-0.0462613068521022,0.0,0.0,0.0,-0.0137534858658909,60.0,10.034708976745604,-0.0,-8.31114519428411e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48980712890625,0.0,0.0,0.0001036542817018,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.489501953125,0.0,0.0,0.0001091529338737,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48980712890625,0.0,0.0,8.062000415520743e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,0.0001091529265977,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0005177744897082,285.5528564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.27264404296875,293.1499938964844,286.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044329730793,1.8076283581081043e-08,0.0011044149287045,-0.0463693067431449,0.0,0.0,0.0,-0.0137739805504679,60.0,10.030491828918455,-0.0,-8.31646929100316e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,0.0001037099063978,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,0.0001092115126084,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,8.066326699918136e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,0.0001092114980565,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,0.0005180523730814,285.559814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.270263671875,293.1499938964844,286.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050263419747,1.8145577485029207e-08,0.0011050081811845,-0.0465503111481666,0.0,0.0,0.0,-0.0138083370402455,60.0,10.021442413330078,-0.0,-8.325395128849777e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,0.0001037099063978,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,0.0001092115126084,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,8.066326699918136e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,0.0001092114980565,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,0.0005180523730814,285.559814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.270263671875,293.1499938964844,286.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050263419747,1.8145577485029207e-08,0.0011050081811845,-0.0465503111481666,0.0,0.0,0.0,-0.0138083370402455,60.0,10.021442413330078,-0.0,-8.325395128849777e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,0.0001037445617839,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50103759765625,0.0,0.0,0.0001092480015358,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,8.06902171461843e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5012512207031,0.0,0.0,0.0001092479942599,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,0.0005182254244573,285.5668029785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2679138183594,293.1499938964844,286.42041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053953785449,1.8188735850799282e-08,0.0011053771013393,-0.0466630421578884,0.0,0.0,0.0,-0.0138297313824296,60.0,10.011043548583984,-0.0,-8.330956546842574e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,0.0001037445617839,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50103759765625,0.0,0.0,0.0001092480015358,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,8.06902171461843e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5012512207031,0.0,0.0,0.0001092479942599,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,0.0005182254244573,285.5668029785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2679138183594,293.1499938964844,286.42041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053953785449,1.8188735850799282e-08,0.0011053771013393,-0.0466630421578884,0.0,0.0,0.0,-0.0138297313824296,60.0,10.011043548583984,-0.0,-8.330956546842574e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,0.00010375999409,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,0.0001092642560251,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,8.07022224762477e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,0.0001092642414732,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,0.000518302549608,285.5738220214844,294.1499938964844,293.1499938964844,291.6635437011719,293.265625,293.1499938964844,286.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105559640564,1.820794537366055e-08,0.0011055414797738,-0.0467132218182086,0.0,0.0,0.0,-0.0138392550870776,60.0,9.99929904937744,-0.0,-8.333432788276698e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
