time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065520,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,0.00010375999409,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,0.0001092642560251,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,8.07022224762477e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,0.0001092642414732,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,0.000518302549608,285.5738220214844,294.1499938964844,293.1499938964844,291.6635437011719,293.265625,293.1499938964844,286.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105559640564,1.820794537366055e-08,0.0011055414797738,-0.0467132218182086,0.0,0.0,0.0,-0.0138392550870776,60.0,9.99929904937744,-0.0,-8.333432788276698e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,0.0001037538531818,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,0.0001092577876988,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,8.069744217209518e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,0.0001092577731469,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,0.000518271815963,285.5808410644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2633972167969,293.1499938964844,286.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054940987378,1.820027151211434e-08,0.0011054759379476,-0.0466931760311126,0.0,0.0,0.0,-0.0138354515656828,60.0,9.986002922058104,-0.0,-8.33244371278852e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,0.0001037538531818,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,0.0001092577876988,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,8.069744217209518e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,0.0001092577731469,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,0.000518271815963,285.5808410644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2633972167969,293.1499938964844,286.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054940987378,1.820027151211434e-08,0.0011054759379476,-0.0466931760311126,0.0,0.0,0.0,-0.0138354515656828,60.0,9.986002922058104,-0.0,-8.33244371278852e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,0.0001037407346302,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,0.0001092439779313,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,8.06872412795201e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,0.0001092439633794,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,0.0005182063323445,285.5843811035156,294.1499938964844,293.1499938964844,291.6635437011719,293.2622985839844,293.1499938964844,286.4390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053540511056,1.8183920147407665e-08,0.0011053358903154,-0.0466504655778408,0.0,0.0,0.0,-0.0138273434713482,60.0,9.978601455688477,-0.0,-8.330336243034253e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,0.0001037235197145,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,0.0001092258462449,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,8.067385351751e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,0.000109225831693,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185852050781,0.0,0.0,0.0005181203014217,285.5879211425781,294.1499938964844,293.1499938964844,291.6635437011719,293.2611999511719,293.1499938964844,286.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051697656512,1.8162456427717192e-08,0.001105151604861,-0.0465943999588489,0.0,0.0,0.0,-0.013816699385643,60.0,9.97086238861084,-0.0,-8.327570100163939e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,0.0001036759713315,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,0.0001091757731046,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,8.06368698249571e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,0.0001091757585527,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,0.0005178828141652,285.594970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2590637207031,293.1499938964844,286.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046642903238,1.810319183448428e-08,0.0011046461295336,-0.0464395955204963,0.0,0.0,0.0,-0.0137873264029622,60.0,9.954426765441896,-0.0,-8.319934607925462e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,0.0001036759713315,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,0.0001091757731046,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,8.06368698249571e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,0.0001091757585527,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,0.0005178828141652,285.594970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2590637207031,293.1499938964844,286.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046642903238,1.810319183448428e-08,0.0011046461295336,-0.0464395955204963,0.0,0.0,0.0,-0.0137873264029622,60.0,9.954426765441896,-0.0,-8.319934607925462e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,0.0001036028261296,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,0.0001090987498173,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,8.05799791123718e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,0.0001090987352654,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,0.0005175174446776,285.6020812988281,294.1499938964844,293.1499938964844,291.6635437011719,293.2569274902344,293.1499938964844,286.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038846569135,1.8012032754199936e-08,0.0011038666125386,-0.0462014712393283,0.0,0.0,0.0,-0.0137421339750289,60.0,9.936027526855469,-0.0,-8.308196441930704e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,0.0001036028261296,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,0.0001090987498173,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,8.05799791123718e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,0.0001090987352654,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,0.0005175174446776,285.6020812988281,294.1499938964844,293.1499938964844,291.6635437011719,293.2569274902344,293.1499938964844,286.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038846569135,1.8012032754199936e-08,0.0011038666125386,-0.0462014712393283,0.0,0.0,0.0,-0.0137421339750289,60.0,9.936027526855469,-0.0,-8.308196441930704e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,0.0001035086315823,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,0.0001089995639631,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,8.050671749515459e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,0.0001089995494112,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0005170469521544,285.6091613769531,294.1499938964844,293.1499938964844,291.6635437011719,293.2548828125,293.1499938964844,286.4649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028810404241,1.7894652870609207e-08,0.0011028631124645,-0.0458948425948619,0.0,0.0,0.0,-0.0136839458718895,60.0,9.915904998779297,-0.0,-8.29309456662486e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,0.0001035086315823,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,0.0001089995639631,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,8.050671749515459e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,0.0001089995494112,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0005170469521544,285.6091613769531,294.1499938964844,293.1499938964844,291.6635437011719,293.2548828125,293.1499938964844,286.4649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028810404241,1.7894652870609207e-08,0.0011028631124645,-0.0458948425948619,0.0,0.0,0.0,-0.0136839458718895,60.0,9.915904998779297,-0.0,-8.29309456662486e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,0.0001033942462527,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,0.0001088791104848,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,8.041775436140597e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426940917969,0.0,0.0,0.0001088790959329,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424194335937,0.0,0.0,0.0005164755857549,285.6163024902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2528381347656,293.1499938964844,286.4723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016620555892,1.7752103786961015e-08,0.0011016443604603,-0.0455224476754665,0.0,0.0,0.0,-0.0136132789775729,60.0,9.894089698791504,-0.0,-8.274773222183286e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,0.0001033942462527,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,0.0001088791104848,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,8.041775436140597e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426940917969,0.0,0.0,0.0001088790959329,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424194335937,0.0,0.0,0.0005164755857549,285.6163024902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2528381347656,293.1499938964844,286.4723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016620555892,1.7752103786961015e-08,0.0011016443604603,-0.0455224476754665,0.0,0.0,0.0,-0.0136132789775729,60.0,9.894089698791504,-0.0,-8.274773222183286e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,0.0001033338121487,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,0.0001088154676835,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,8.037074439926073e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,0.0001088154531316,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5454406738281,0.0,0.0,0.0005161736626178,285.6198425292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2518615722656,293.1499938964844,286.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010180460289,1.7676789809684124e-08,0.0011010003508999,-0.0453256890177726,0.0,0.0,0.0,-0.013575941324234,60.0,9.882688522338867,-0.0,-8.265101314464118e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487670898437,0.0,0.0,0.0001032719374052,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,0.0001087503114831,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487670898437,0.0,0.0,8.032262121560052e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,0.0001087502969312,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,0.0005158645799383,285.6234130859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2508850097656,293.1499938964844,286.479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003584368154,1.7599687041069956e-08,0.0011003408581018,-0.0451242551207542,0.0,0.0,0.0,-0.0135377179831266,60.0,9.871122360229492,-0.0,-8.255205585783187e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,0.0001031435022014,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.0,0.0,0.000108615065983,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,8.02227295935154e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,0.0001086150514311,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55450439453125,0.0,0.0,0.0005152230733074,285.63055419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2489318847656,293.1499938964844,286.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098990207538,1.7439637289839993e-08,0.0010989727452397,-0.0447060987353324,0.0,0.0,0.0,-0.0134583767503499,60.0,9.847596168518066,-0.0,-8.234682979946228e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,0.0001031435022014,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.0,0.0,0.000108615065983,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,8.02227295935154e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,0.0001086150514311,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55450439453125,0.0,0.0,0.0005152230733074,285.63055419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2489318847656,293.1499938964844,286.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098990207538,1.7439637289839993e-08,0.0010989727452397,-0.0447060987353324,0.0,0.0,0.0,-0.0134583767503499,60.0,9.847596168518066,-0.0,-8.234682979946228e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,0.0001030005150823,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,0.0001084644900402,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,8.01115165813826e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,0.0001084644827642,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,0.0005145088071003,285.6376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2470397949219,293.1499938964844,286.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974665638059,1.7261456264350272e-08,0.0010974493343383,-0.0442405380308628,0.0,0.0,0.0,-0.0133700454607605,60.0,9.822998046875,-0.0,-8.211865321072764e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,0.0001030005150823,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,0.0001084644900402,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,8.01115165813826e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,0.0001084644827642,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,0.0005145088071003,285.6376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2470397949219,293.1499938964844,286.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974665638059,1.7261456264350272e-08,0.0010974493343383,-0.0442405380308628,0.0,0.0,0.0,-0.0133700454607605,60.0,9.822998046875,-0.0,-8.211865321072764e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,0.000102840756881,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,0.0001082962553482,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,7.998725777724758e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668640136719,0.0,0.0,0.0001082962480722,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,0.0005137107800692,285.64483642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.24517822265625,293.1499938964844,286.501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957642225548,1.7062372847931332e-08,0.0010957472259178,-0.0437203384935855,0.0,0.0,0.0,-0.013271352276206,60.0,9.797176361083984,-0.0,-8.186408706478687e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,0.000102840756881,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,0.0001082962553482,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,7.998725777724758e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668640136719,0.0,0.0,0.0001082962480722,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,0.0005137107800692,285.64483642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.24517822265625,293.1499938964844,286.501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957642225548,1.7062372847931332e-08,0.0010957472259178,-0.0437203384935855,0.0,0.0,0.0,-0.013271352276206,60.0,9.797176361083984,-0.0,-8.186408706478687e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730285644531,0.0,0.0,0.0001026638929033,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727844238281,0.0,0.0,0.0001081100126612,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730285644531,0.0,0.0,7.984969852259383e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,0.0001081100053852,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727233886719,0.0,0.0,0.0005128273041918,285.6520080566406,294.1499938964844,293.1499938964844,291.6635437011719,293.24334716796875,293.1499938964844,286.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938796913251,1.6841985583937458e-08,0.0010938629275187,-0.0431444235146045,0.0,0.0,0.0,-0.0131620978936553,60.0,9.77003002166748,-0.0,-8.158273345770797e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730285644531,0.0,0.0,0.0001026638929033,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727844238281,0.0,0.0,0.0001081100126612,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730285644531,0.0,0.0,7.984969852259383e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,0.0001081100053852,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727233886719,0.0,0.0,0.0005128273041918,285.6520080566406,294.1499938964844,293.1499938964844,291.6635437011719,293.24334716796875,293.1499938964844,286.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938796913251,1.6841985583937458e-08,0.0010938629275187,-0.0431444235146045,0.0,0.0,0.0,-0.0131620978936553,60.0,9.77003002166748,-0.0,-8.158273345770797e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,0.00010256798123,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,0.0001080090150935,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,7.977510540513322e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760192871094,0.0,0.0,0.0001080090005416,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,0.0005123481969349,285.65557861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2424621582031,293.1499938964844,286.5126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928576812148,1.6722472295782612e-08,0.0010928409174084,-0.0428320951759815,0.0,0.0,0.0,-0.0131028499454259,60.0,9.75582504272461,-0.0,-8.143036467345156e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,0.0001024701559799,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,0.0001079059948096,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,7.969901344040409e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,0.0001079059802577,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,0.0005118595436215,285.6591491699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2415771484375,293.1499938964844,286.5162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918144835159,1.6600564478608252e-08,0.0010917978361248,-0.0425135008990764,0.0,0.0,0.0,-0.0130424126982688,60.0,9.741414070129396,-0.0,-8.12750897694059e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852355957031,0.0,0.0,0.0001022696815198,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,0.0001076948901754,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,7.954308966873214e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,0.0001076948756235,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,0.0005108581390231,285.66632080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.23980712890625,293.1499938964844,286.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896791936829,1.635075896899707e-08,0.0010896628955379,-0.0418606139719486,0.0,0.0,0.0,-0.0129185784608125,60.0,9.712143898010254,-0.0,-8.095737058511079e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852355957031,0.0,0.0,0.0001022696815198,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,0.0001076948901754,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,7.954308966873214e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,0.0001076948756235,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,0.0005108581390231,285.66632080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.23980712890625,293.1499938964844,286.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896791936829,1.635075896899707e-08,0.0010896628955379,-0.0418606139719486,0.0,0.0,0.0,-0.0129185784608125,60.0,9.712143898010254,-0.0,-8.095737058511079e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,0.0001020619893097,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59112548828125,0.0,0.0,0.0001074761748895,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,7.938154885778204e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,0.0001074761676136,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,0.000509820645675,285.6734619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.23809814453125,293.1499938964844,286.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087466138415,1.6091957988351172e-08,0.0010874500731006,-0.0411841571331024,0.0,0.0,0.0,-0.0127902803942561,60.0,9.682051658630373,-0.0,-8.06288653620868e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,0.0001020619893097,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59112548828125,0.0,0.0,0.0001074761748895,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,7.938154885778204e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,0.0001074761676136,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,0.000509820645675,285.6734619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.23809814453125,293.1499938964844,286.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087466138415,1.6091957988351172e-08,0.0010874500731006,-0.0411841571331024,0.0,0.0,0.0,-0.0127902803942561,60.0,9.682051658630373,-0.0,-8.06288653620868e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975036621094,0.0,0.0,0.0001018560360535,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,0.0001072593004209,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975036621094,0.0,0.0,7.922136865090579e-05,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,0.000107259293145,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,0.000508791883476,285.6806335449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2364196777344,293.1499938964844,286.5379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852717095986,1.5835327715763018e-08,0.0010852557606995,-0.0405133180320262,0.0,0.0,0.0,-0.0126630580052733,60.0,9.651763916015623,-0.0,-8.030377074419448e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975036621094,0.0,0.0,0.0001018560360535,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,0.0001072593004209,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975036621094,0.0,0.0,7.922136865090579e-05,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,0.000107259293145,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,0.000508791883476,285.6806335449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2364196777344,293.1499938964844,286.5379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852717095986,1.5835327715763018e-08,0.0010852557606995,-0.0405133180320262,0.0,0.0,0.0,-0.0126630580052733,60.0,9.651763916015623,-0.0,-8.030377074419448e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,0.0001016578316921,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,0.0001070505750249,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,7.906720566097647e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,0.0001070505677489,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033935546875,0.0,0.0,0.0005078018293716,285.6877746582031,294.1499938964844,293.1499938964844,291.6635437011719,293.2348022460937,293.1499938964844,286.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831595864146,1.5588343060812804e-08,0.0010831439867615,-0.0398676469922065,0.0,0.0,0.0,-0.0125406179577112,60.0,9.621768951416016,-0.0,-7.99915227389647e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,0.0001016578316921,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,0.0001070505750249,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,7.906720566097647e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,0.0001070505677489,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033935546875,0.0,0.0,0.0005078018293716,285.6877746582031,294.1499938964844,293.1499938964844,291.6635437011719,293.2348022460937,293.1499938964844,286.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831595864146,1.5588343060812804e-08,0.0010831439867615,-0.0398676469922065,0.0,0.0,0.0,-0.0125406179577112,60.0,9.621768951416016,-0.0,-7.99915227389647e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,0.0001015651068883,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60650634765625,0.0,0.0,0.0001069529389496,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,7.899508636910468e-05,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.606689453125,0.0,0.0,0.0001069529316737,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,0.0005073386710137,285.6913452148437,294.1499938964844,293.1499938964844,291.6635437011719,293.2339782714844,293.1499938964844,286.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821719188243,1.547280881197821e-08,0.0010821564355865,-0.0395655967295169,0.0,0.0,0.0,-0.01248334441334,60.0,9.607139587402344,-0.0,-7.984566252616787e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,0.000101474681287,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.0001068577112164,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,7.892475696280599e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097717285156,0.0,0.0,0.0001068577039404,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,0.0005068869213573,285.6949462890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2331848144531,293.1499938964844,286.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812091641128,1.5360127392227696e-08,0.0010811937972903,-0.0392709970474243,0.0,0.0,0.0,-0.0124274883419275,60.0,9.592683792114258,-0.0,-7.970353266273379e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159973144531,0.0,0.0,0.0001013029977912,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,0.0001066769254975,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159973144531,0.0,0.0,7.879122858867049e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,0.0001066769182216,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,0.0005060293478891,285.7020874023437,294.1499938964844,293.1499938964844,291.6635437011719,293.23162841796875,293.1499938964844,286.5595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079378533177,1.5146198961701884e-08,0.0010793633991852,-0.0387116633355617,0.0,0.0,0.0,-0.0123214293271303,60.0,9.56435489654541,-0.0,-7.94340522247694e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159973144531,0.0,0.0,0.0001013029977912,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,0.0001066769254975,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159973144531,0.0,0.0,7.879122858867049e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,0.0001066769182216,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,0.0005060293478891,285.7020874023437,294.1499938964844,293.1499938964844,291.6635437011719,293.23162841796875,293.1499938964844,286.5595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079378533177,1.5146198961701884e-08,0.0010793633991852,-0.0387116633355617,0.0,0.0,0.0,-0.0123214293271303,60.0,9.56435489654541,-0.0,-7.94340522247694e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.0,0.0001011551066767,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,0.0001065211909008,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.0,7.867619569879025e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62213134765625,0.0,0.0,0.0001065211763489,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,0.0005052906344644,285.7092590332031,294.1499938964844,293.1499938964844,291.6635437011719,293.2300720214844,293.1499938964844,286.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778027353808,1.4961914374111984e-08,0.0010777877178043,-0.0382298044860363,0.0,0.0,0.0,-0.0122300721704959,60.0,9.537641525268556,-0.0,-7.920227318436447e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.0,0.0001011551066767,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,0.0001065211909008,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.0,7.867619569879025e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62213134765625,0.0,0.0,0.0001065211763489,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,0.0005052906344644,285.7092590332031,294.1499938964844,293.1499938964844,291.6635437011719,293.2300720214844,293.1499938964844,286.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778027353808,1.4961914374111984e-08,0.0010777877178043,-0.0382298044860363,0.0,0.0,0.0,-0.0122300721704959,60.0,9.537641525268556,-0.0,-7.920227318436447e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
