time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067860,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,0.0001010287232929,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,0.0001063880990841,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,7.857789751142263e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283264160156,0.0,0.0,0.0001063880918081,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62811279296875,0.0,0.0,0.0005046593141742,285.7164306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.22857666015625,293.1499938964844,286.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764559265226,1.4804429682158116e-08,0.0010764411417767,-0.0378180034458637,0.0,0.0,0.0,-0.0121520003303885,60.0,9.51254940032959,-0.0,-7.900447229758356e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,0.0001010287232929,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,0.0001063880990841,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,7.857789751142263e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283264160156,0.0,0.0,0.0001063880918081,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62811279296875,0.0,0.0,0.0005046593141742,285.7164306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.22857666015625,293.1499938964844,286.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764559265226,1.4804429682158116e-08,0.0010764411417767,-0.0378180034458637,0.0,0.0,0.0,-0.0121520003303885,60.0,9.51254940032959,-0.0,-7.900447229758356e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,0.0001009291590889,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,0.0001062832525349,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,7.850045949453488e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,0.0001062832452589,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,0.0005041619297116,285.7235717773437,294.1499938964844,293.1499938964844,291.6635437011719,293.2270812988281,293.1499938964844,286.5809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753949172794,1.4680359150531784e-08,0.0010753802489489,-0.03749356046319,0.0,0.0,0.0,-0.0120904929935932,60.0,9.489490509033203,-0.0,-7.88488137004606e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,0.0001009291590889,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,0.0001062832525349,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,7.850045949453488e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,0.0001062832452589,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,0.0005041619297116,285.7235717773437,294.1499938964844,293.1499938964844,291.6635437011719,293.2270812988281,293.1499938964844,286.5809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753949172794,1.4680359150531784e-08,0.0010753802489489,-0.03749356046319,0.0,0.0,0.0,-0.0120904929935932,60.0,9.489490509033203,-0.0,-7.88488137004606e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,0.0001008923936751,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,0.0001062445371644,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,7.847186498111114e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376647949219,0.0,0.0,0.0001062445298884,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.637451171875,0.0,0.0,0.0005039783427491,285.7271728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.22637939453125,293.1499938964844,286.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750038782134,1.4634546907643653e-08,0.0010749893262982,-0.0373737588524818,0.0,0.0,0.0,-0.0120677864179015,60.0,9.47898006439209,-0.0,-7.879137342570176e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,0.0001008587059914,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.640625,0.0,0.0,0.000106209066871,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,7.844566425774246e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,0.0001062090595951,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,0.0005038100644014,285.73077392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.22564697265625,293.1499938964844,286.58807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746455518528,1.4592567154636528e-08,0.0010746309999376,-0.0372639745473861,0.0,0.0,0.0,-0.0120469778776168,60.0,9.468761444091797,-0.0,-7.873875773611871e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,0.0001008119361358,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,0.0001061598159139,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,7.840928446967155e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,0.000106159801362,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,0.0005035764188505,285.7379455566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2242126464844,293.1499938964844,286.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741450823843,1.4534276004951609e-08,0.0010741305304691,-0.0371115393936634,0.0,0.0,0.0,-0.0120180705562233,60.0,9.44986343383789,-0.0,-7.866573525916466e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,0.0001008119361358,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,0.0001061598159139,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,7.840928446967155e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,0.000106159801362,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,0.0005035764188505,285.7379455566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2242126464844,293.1499938964844,286.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741450823843,1.4534276004951609e-08,0.0010741305304691,-0.0371115393936634,0.0,0.0,0.0,-0.0120180705562233,60.0,9.44986343383789,-0.0,-7.866573525916466e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0001007985702017,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.000106145736936,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,7.839888712624088e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532897949219,0.0,0.0,0.00010614572966,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531066894531,0.0,0.0,0.0005035096546635,285.7451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.22283935546875,293.1499938964844,286.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740029392763,1.4517607560549097e-08,0.0010739883873611,-0.0370679497718811,0.0,0.0,0.0,-0.0120098087936639,60.0,9.4336576461792,-0.0,-7.864485240816067e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0001007985702017,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.000106145736936,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,7.839888712624088e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532897949219,0.0,0.0,0.00010614572966,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531066894531,0.0,0.0,0.0005035096546635,285.7451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.22283935546875,293.1499938964844,286.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740029392763,1.4517607560549097e-08,0.0010739883873611,-0.0370679497718811,0.0,0.0,0.0,-0.0120098087936639,60.0,9.4336576461792,-0.0,-7.864485240816067e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,0.0001008087856462,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,0.0001061564908013,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,7.840683247195557e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595764160156,0.0,0.0,0.0001061564835254,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,0.0005035606445744,285.7523193359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2214660644531,293.1499938964844,286.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741115547716,1.4530322722805522e-08,0.0010740970028564,-0.0371012017130851,0.0,0.0,0.0,-0.0120161119848489,60.0,9.41950798034668,-0.0,-7.86607827762964e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,0.0001008087856462,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,0.0001061564908013,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,7.840683247195557e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595764160156,0.0,0.0,0.0001061564835254,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,0.0005035606445744,285.7523193359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2214660644531,293.1499938964844,286.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741115547716,1.4530322722805522e-08,0.0010740970028564,-0.0371012017130851,0.0,0.0,0.0,-0.0120161119848489,60.0,9.41950798034668,-0.0,-7.86607827762964e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659545898437,0.0,0.0,0.0001008440594887,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,0.0001061936418409,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659545898437,0.0,0.0,7.843427010811865e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,0.0001061936345649,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66571044921875,0.0,0.0,0.0005037368973717,285.7595520019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2201232910156,293.1499938964844,286.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744872270151,1.4574266238298604e-08,0.0010744726750999,-0.0372161194682121,0.0,0.0,0.0,-0.0120378965511918,60.0,9.407703399658203,-0.0,-7.871582852203576e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659545898437,0.0,0.0,0.0001008440594887,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,0.0001061936418409,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659545898437,0.0,0.0,7.843427010811865e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,0.0001061936345649,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66571044921875,0.0,0.0,0.0005037368973717,285.7595520019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2201232910156,293.1499938964844,286.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744872270151,1.4574266238298604e-08,0.0010744726750999,-0.0372161194682121,0.0,0.0,0.0,-0.0120378965511918,60.0,9.407703399658203,-0.0,-7.871582852203576e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,0.0001008695107884,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689147949219,0.0,0.0,0.0001062204464687,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,7.845406798878685e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,0.0001062204391928,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,0.0005038640229031,285.7631530761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2194519042969,293.1499938964844,286.61981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747594060376,1.460597687241716e-08,0.0010747448541224,-0.0372990444302558,0.0,0.0,0.0,-0.0120536219328641,60.0,9.40255355834961,-0.0,-7.875556207181944e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,0.0001008973122225,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720886230469,0.0,0.0,0.0001062497176462,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,7.84756921348162e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722412109375,0.0,0.0,0.0001062497103703,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720275878906,0.0,0.0,0.000504002906382,285.76678466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.21881103515625,293.1499938964844,286.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750556830316,1.4640608725358106e-08,0.0010750410147011,-0.0373896099627018,0.0,0.0,0.0,-0.0120707908645272,60.0,9.397697448730469,-0.0,-7.879897623297438e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0001009647676255,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,0.0001063207528204,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,7.852815906517208e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785888671875,0.0,0.0,0.0001063207455445,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.0,0.0,0.0005043398123234,285.7740173339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2174987792969,293.1499938964844,286.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107577315066,1.4724644614716452e-08,0.0010757583659142,-0.037609364837408,0.0,0.0,0.0,-0.0121124442666769,60.0,9.388928413391112,-0.0,-7.890435682611496e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0001009647676255,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,0.0001063207528204,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,7.852815906517208e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785888671875,0.0,0.0,0.0001063207455445,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.0,0.0,0.0005043398123234,285.7740173339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2174987792969,293.1499938964844,286.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107577315066,1.4724644614716452e-08,0.0010757583659142,-0.037609364837408,0.0,0.0,0.0,-0.0121124442666769,60.0,9.388928413391112,-0.0,-7.890435682611496e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850280761719,0.0,0.0,0.0001010506675811,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,0.0001064112075255,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850280761719,0.0,0.0,7.859496690798551e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849670410156,0.0,0.0,0.0001064112002495,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.0,0.0005047689191997,285.7812805175781,294.1499938964844,293.1499938964844,291.6635437011719,293.2162475585937,293.1499938964844,286.6373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766881750896,1.4831659456149282e-08,0.0010766733903437,-0.0378892086446285,0.0,0.0,0.0,-0.0121654961258172,60.0,9.381938934326172,-0.0,-7.903865650860099e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850280761719,0.0,0.0,0.0001010506675811,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,0.0001064112075255,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850280761719,0.0,0.0,7.859496690798551e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849670410156,0.0,0.0,0.0001064112002495,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.0,0.0005047689191997,285.7812805175781,294.1499938964844,293.1499938964844,291.6635437011719,293.2162475585937,293.1499938964844,286.6373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766881750896,1.4831659456149282e-08,0.0010766733903437,-0.0378892086446285,0.0,0.0,0.0,-0.0121654961258172,60.0,9.381938934326172,-0.0,-7.903865650860099e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69140625,0.0,0.0,0.0001011471831589,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,0.0001065128453774,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69140625,0.0,0.0,7.867003296269104e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,0.0001065128381014,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,0.000505251053255,285.7885437011719,294.1499938964844,293.1499938964844,291.6635437011719,293.2149963378906,293.1499938964844,286.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777165880426,1.495191170874932e-08,0.0010777015704661,-0.0382036492228508,0.0,0.0,0.0,-0.0122251100838184,60.0,9.376030921936035,-0.0,-7.918970368336886e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69140625,0.0,0.0,0.0001011471831589,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,0.0001065128453774,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69140625,0.0,0.0,7.867003296269104e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,0.0001065128381014,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,0.000505251053255,285.7885437011719,294.1499938964844,293.1499938964844,291.6635437011719,293.2149963378906,293.1499938964844,286.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777165880426,1.495191170874932e-08,0.0010777015704661,-0.0382036492228508,0.0,0.0,0.0,-0.0122251100838184,60.0,9.376030921936035,-0.0,-7.918970368336886e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,0.0001012565189739,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976623535156,0.0,0.0,0.0001066279801307,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,7.875507435528561e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977844238281,0.0,0.0,0.0001066279728547,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,0.0005057971575297,285.7958374023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2137756347656,293.1499938964844,286.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788813233375,1.508812808026505e-08,0.001078866305761,-0.0385598242282867,0.0,0.0,0.0,-0.012292637489736,60.0,9.371378898620604,-0.0,-7.936098000982383e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,0.0001012565189739,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976623535156,0.0,0.0,0.0001066279801307,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,7.875507435528561e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977844238281,0.0,0.0,0.0001066279728547,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,0.0005057971575297,285.7958374023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2137756347656,293.1499938964844,286.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788813233375,1.508812808026505e-08,0.001078866305761,-0.0385598242282867,0.0,0.0,0.0,-0.012292637489736,60.0,9.371378898620604,-0.0,-7.936098000982383e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010803222656,0.0,0.0,0.0001013157016132,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70086669921875,0.0,0.0,0.0001066902987076,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010803222656,0.0,0.0,7.880110206315294e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010192871094,0.0,0.0,0.0001066902914317,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008361816406,0.0,0.0,0.0005060927942395,285.7994689941406,294.1499938964844,293.1499938964844,291.6635437011719,293.2131652832031,293.1499938964844,286.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795125272125,1.5161864652668555e-08,0.0010794973932206,-0.0387526229023933,0.0,0.0,0.0,-0.0123291946947574,60.0,9.36952018737793,-0.0,-7.945376978568677e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,0.0001013763758237,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,0.0001067541961674,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,7.884829392423853e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,0.0001067541888915,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040710449219,0.0,0.0,0.0005063958815298,285.8031311035156,294.1499938964844,293.1499938964844,291.6635437011719,293.2125549316406,293.1499938964844,286.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801593307405,1.5237459294326072e-08,0.0010801440803334,-0.0389502756297588,0.0,0.0,0.0,-0.0123666720464825,60.0,9.36782932281494,-0.0,-7.954895409056918e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107849121094,0.0,0.0,0.0001015024681692,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,0.0001068869823939,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107849121094,0.0,0.0,7.894636655692011e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,0.0001068869751179,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105407714844,0.0,0.0,0.0005070258048363,285.8104553222656,294.1499938964844,293.1499938964844,291.6635437011719,293.2113952636719,293.1499938964844,286.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815017158165,1.5394563845916313e-08,0.001081486348994,-0.0393610298633575,0.0,0.0,0.0,-0.0124445501714944,60.0,9.364892959594728,-0.0,-7.974696103474346e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107849121094,0.0,0.0,0.0001015024681692,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,0.0001068869823939,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107849121094,0.0,0.0,7.894636655692011e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,0.0001068869751179,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105407714844,0.0,0.0,0.0005070258048363,285.8104553222656,294.1499938964844,293.1499938964844,291.6635437011719,293.2113952636719,293.1499938964844,286.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815017158165,1.5394563845916313e-08,0.001081486348994,-0.0393610298633575,0.0,0.0,0.0,-0.0124445501714944,60.0,9.364892959594728,-0.0,-7.974696103474346e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71728515625,0.0,0.0,0.0001016388414427,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71710205078125,0.0,0.0,0.0001070305879693,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71728515625,0.0,0.0,7.905243546701968e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172241210937,0.0,0.0,0.0001070305806933,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.717041015625,0.0,0.0,0.0005077070090919,285.8177795410156,294.1499938964844,293.1499938964844,291.6635437011719,293.2102355957031,293.1499938964844,286.6720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829545790329,1.5564470601248104e-08,0.0010829389793798,-0.0398052372038364,0.0,0.0,0.0,-0.0125287789851427,60.0,9.362943649291992,-0.0,-7.99613744106864e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71728515625,0.0,0.0,0.0001016388414427,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71710205078125,0.0,0.0,0.0001070305879693,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71728515625,0.0,0.0,7.905243546701968e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172241210937,0.0,0.0,0.0001070305806933,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.717041015625,0.0,0.0,0.0005077070090919,285.8177795410156,294.1499938964844,293.1499938964844,291.6635437011719,293.2102355957031,293.1499938964844,286.6720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829545790329,1.5564470601248104e-08,0.0010829389793798,-0.0398052372038364,0.0,0.0,0.0,-0.0125287789851427,60.0,9.362943649291992,-0.0,-7.99613744106864e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,0.0001017801478155,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236022949219,0.0,0.0,0.0001071793885785,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,7.916234608273953e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237243652344,0.0,0.0,0.0001071793813025,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,0.0005084128351882,285.8251342773437,294.1499938964844,293.1499938964844,291.6635437011719,293.2090759277344,293.1499938964844,286.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844599455595,1.574053065667158e-08,0.001084444229491,-0.0402655079960823,0.0,0.0,0.0,-0.0126160578802227,60.0,9.361247062683104,-0.0,-8.018385244668026e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,0.0001017801478155,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236022949219,0.0,0.0,0.0001071793885785,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,7.916234608273953e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237243652344,0.0,0.0,0.0001071793813025,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,0.0005084128351882,285.8251342773437,294.1499938964844,293.1499938964844,291.6635437011719,293.2090759277344,293.1499938964844,286.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844599455595,1.574053065667158e-08,0.001084444229491,-0.0402655079960823,0.0,0.0,0.0,-0.0126160578802227,60.0,9.361247062683104,-0.0,-8.018385244668026e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303161621094,0.0,0.0,0.0001019287956296,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,0.0001073359235306,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303161621094,0.0,0.0,7.927795377327129e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,0.0001073359162546,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301025390625,0.0,0.0,0.0005091553903184,285.8324890136719,294.1499938964844,293.1499938964844,291.6635437011719,293.2079467773437,293.1499938964844,286.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860436595976,1.592573539710429e-08,0.0010860277106985,-0.040749654173851,0.0,0.0,0.0,-0.0127078713849186,60.0,9.360361099243164,-0.0,-8.041822496807073e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303161621094,0.0,0.0,0.0001019287956296,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,0.0001073359235306,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303161621094,0.0,0.0,7.927795377327129e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,0.0001073359162546,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301025390625,0.0,0.0,0.0005091553903184,285.8324890136719,294.1499938964844,293.1499938964844,291.6635437011719,293.2079467773437,293.1499938964844,286.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860436595976,1.592573539710429e-08,0.0010860277106985,-0.040749654173851,0.0,0.0,0.0,-0.0127078713849186,60.0,9.360361099243164,-0.0,-8.041822496807073e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,0.000102005280496,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333984375,0.0,0.0,0.0001074164611054,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,7.933744200272486e-05,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,0.0001074164538295,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,0.000509537407197,285.8361511230469,294.1499938964844,293.1499938964844,291.6635437011719,293.2073669433594,293.1499938964844,286.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868585668504,1.6021028059753917e-08,0.001086842501536,-0.0409987494349479,0.0,0.0,0.0,-0.0127551117911934,60.0,9.36021900177002,-0.0,-8.053894617887637e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73687744140625,0.0,0.0,0.0001020829004119,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,0.0001074981992132,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73687744140625,0.0,0.0,7.939781062304974e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73681640625,0.0,0.0,0.0001074981919373,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366638183594,0.0,0.0,0.0005099251284264,285.83984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2068176269531,293.1499938964844,286.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876854648813,1.6117734702447706e-08,0.0010876692831516,-0.0412515364587307,0.0,0.0,0.0,-0.0128030534833669,60.0,9.360223770141602,-0.0,-8.066155743335912e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,0.0001022415599436,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432861328125,0.0,0.0,0.0001076652770279,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,7.95212181401439e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.743408203125,0.0,0.0,0.000107665269752,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,0.0005107176839374,285.8472595214844,294.1499938964844,293.1499938964844,291.6635437011719,293.20574951171875,293.1499938964844,286.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893759317696,1.6315416573320363e-08,0.0010893595172092,-0.0417682379484176,0.0,0.0,0.0,-0.0129010519012808,60.0,9.36058235168457,-0.0,-8.09124713896381e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,0.0001022415599436,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432861328125,0.0,0.0,0.0001076652770279,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,7.95212181401439e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.743408203125,0.0,0.0,0.000107665269752,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,0.0005107176839374,285.8472595214844,294.1499938964844,293.1499938964844,291.6635437011719,293.20574951171875,293.1499938964844,286.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893759317696,1.6315416573320363e-08,0.0010893595172092,-0.0417682379484176,0.0,0.0,0.0,-0.0129010519012808,60.0,9.36058235168457,-0.0,-8.09124713896381e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.0001024040757329,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499084472656,0.0,0.0,0.000107836414827,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,7.96476160758175e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,0.000107836407551,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,0.0005115295061841,285.8546447753906,294.1499938964844,293.1499938964844,291.6635437011719,293.20465087890625,293.1499938964844,286.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911073768511,1.6517903489443597e-08,0.0010910908458754,-0.042297463864088,0.0,0.0,0.0,-0.0130014326423406,60.0,9.361397743225098,-0.0,-8.116988681194925e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
