time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070200,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.0001024040757329,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499084472656,0.0,0.0,0.000107836414827,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,7.96476160758175e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,0.000107836407551,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,0.0005115295061841,285.8546447753906,294.1499938964844,293.1499938964844,291.6635437011719,293.20465087890625,293.1499938964844,286.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911073768511,1.6517903489443597e-08,0.0010910908458754,-0.042297463864088,0.0,0.0,0.0,-0.0130014326423406,60.0,9.361397743225098,-0.0,-8.116988681194925e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0001025664314511,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,0.000108007385279,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,7.977389759616926e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75665283203125,0.0,0.0,0.000108007378003,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565002441406,0.0,0.0,0.0005123405135236,285.8620910644531,294.1499938964844,293.1499938964844,291.6635437011719,293.20361328125,293.1499938964844,286.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928373085334,1.6720195006314498e-08,0.0010928205447271,-0.0428261458873748,0.0,0.0,0.0,-0.0131017165258526,60.0,9.362465858459473,-0.0,-8.142746565908966e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0001025664314511,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,0.000108007385279,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,7.977389759616926e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75665283203125,0.0,0.0,0.000108007378003,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565002441406,0.0,0.0,0.0005123405135236,285.8620910644531,294.1499938964844,293.1499938964844,291.6635437011719,293.20361328125,293.1499938964844,286.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928373085334,1.6720195006314498e-08,0.0010928205447271,-0.0428261458873748,0.0,0.0,0.0,-0.0131017165258526,60.0,9.362465858459473,-0.0,-8.142746565908966e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,0.0001027234611683,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,0.0001081727386917,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,7.989602454472333e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633361816406,0.0,0.0,0.0001081727314158,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,0.0005131248617544,285.8695373535156,294.1499938964844,293.1499938964844,291.6635437011719,293.2025756835937,293.1499938964844,286.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945103131234,1.6915839395892366e-08,0.0010944933164864,-0.0433374233543872,0.0,0.0,0.0,-0.0131987053900957,60.0,9.363422393798828,-0.0,-8.167696563532446e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,0.0001027234611683,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,0.0001081727386917,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,7.989602454472333e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633361816406,0.0,0.0,0.0001081727314158,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,0.0005131248617544,285.8695373535156,294.1499938964844,293.1499938964844,291.6635437011719,293.2025756835937,293.1499938964844,286.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945103131234,1.6915839395892366e-08,0.0010944933164864,-0.0433374233543872,0.0,0.0,0.0,-0.0131987053900957,60.0,9.363422393798828,-0.0,-8.167696563532446e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,0.0001027990947477,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,0.0001082523885997,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,7.995485793799162e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,0.0001082523813238,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665100097656,0.0,0.0,0.0005135026876814,285.8732604980469,294.1499938964844,293.1499938964844,291.6635437011719,293.2020568847656,293.1499938964844,286.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953160235658,1.7010076902579385e-08,0.0010952990269288,-0.0435836836695671,0.0,0.0,0.0,-0.0132454214617609,60.0,9.363763809204102,-0.0,-8.179728183677072e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7700500488281,0.0,0.0,0.0001028724582283,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698974609375,0.0,0.0,0.0001083296447177,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7700500488281,0.0,0.0,8.001191599760205e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,0.0001083296374417,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,0.0005138691631145,285.8769836425781,294.1499938964844,293.1499938964844,291.6635437011719,293.2015686035156,293.1499938964844,286.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960975196212,1.7101486449178083e-08,0.0010960804065689,-0.0438225455582141,0.0,0.0,0.0,-0.013290736824274,60.0,9.363974571228027,-0.0,-8.19140737462476e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,0.0001030128842103,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,0.0001084775212802,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,8.012113539734855e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767333984375,0.0,0.0,0.0001084775140043,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765808105469,0.0,0.0,0.0005145706236362,285.88446044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2005615234375,293.1499938964844,286.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097593922168,1.7276450492431653e-08,0.0010975766927003,-0.0442797169089317,0.0,0.0,0.0,-0.0133774746209383,60.0,9.364012718200684,-0.0,-8.213784497002052e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,0.0001030128842103,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,0.0001084775212802,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,8.012113539734855e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767333984375,0.0,0.0,0.0001084775140043,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765808105469,0.0,0.0,0.0005145706236362,285.88446044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2005615234375,293.1499938964844,286.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097593922168,1.7276450492431653e-08,0.0010975766927003,-0.0442797169089317,0.0,0.0,0.0,-0.0133774746209383,60.0,9.364012718200684,-0.0,-8.213784497002052e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78350830078125,0.0,0.0,0.0001031408537528,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,0.0001086122720153,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78350830078125,0.0,0.0,8.022066322155297e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,0.0001086122647393,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832946777344,0.0,0.0,0.0005152098601683,285.8919372558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1996154785156,293.1499938964844,286.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989572620019,1.743588562419518e-08,0.0010989399161189,-0.0446962937712669,0.0,0.0,0.0,-0.0134565122425556,60.0,9.363232612609863,-0.0,-8.23420194251412e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78350830078125,0.0,0.0,0.0001031408537528,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,0.0001086122720153,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78350830078125,0.0,0.0,8.022066322155297e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,0.0001086122647393,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832946777344,0.0,0.0,0.0005152098601683,285.8919372558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1996154785156,293.1499938964844,286.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989572620019,1.743588562419518e-08,0.0010989399161189,-0.0446962937712669,0.0,0.0,0.0,-0.0134565122425556,60.0,9.363232612609863,-0.0,-8.23420194251412e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,0.0001032535146805,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79010009765625,0.0,0.0,0.0001087309210561,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,8.030829485505819e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,0.0001087309137801,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,0.0005157726118341,285.8994445800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1986389160156,293.1499938964844,286.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001576203852,1.7576260447071945e-08,0.0011001400416716,-0.0450630486011505,0.0,0.0,0.0,-0.0135261015966534,60.0,9.361393928527832,-0.0,-8.252199990010922e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,0.0001032535146805,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79010009765625,0.0,0.0,0.0001087309210561,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,8.030829485505819e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,0.0001087309137801,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,0.0005157726118341,285.8994445800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1986389160156,293.1499938964844,286.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001576203852,1.7576260447071945e-08,0.0011001400416716,-0.0450630486011505,0.0,0.0,0.0,-0.0135261015966534,60.0,9.361393928527832,-0.0,-8.252199990010922e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,0.0001033529770211,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.796875,0.0,0.0,0.00010883565119,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,8.038565283641219e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,0.000108835643914,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,0.0005162694724276,285.9069519042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1977233886719,293.1499938964844,286.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012181639671,1.7700179100188507e-08,0.0011012004688382,-0.0453867949545383,0.0,0.0,0.0,-0.0135875372216105,60.0,9.358558654785156,-0.0,-8.26810406806544e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,0.0001033529770211,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.796875,0.0,0.0,0.00010883565119,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,8.038565283641219e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,0.000108835643914,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,0.0005162694724276,285.9069519042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1977233886719,293.1499938964844,286.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012181639671,1.7700179100188507e-08,0.0011012004688382,-0.0453867949545383,0.0,0.0,0.0,-0.0135875372216105,60.0,9.358558654785156,-0.0,-8.26810406806544e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004455566406,0.0,0.0,0.0001033925291267,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002624511719,0.0,0.0,0.0001088773060473,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004455566406,0.0,0.0,8.041641558520496e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003845214844,0.0,0.0,0.0001088772987714,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002319335937,0.0,0.0,0.0005164670292288,285.9107360839844,294.1499938964844,293.1499938964844,291.6635437011719,293.197265625,293.1499938964844,286.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016384232789,1.7749458791627152e-08,0.0011016206117346,-0.0455155372619628,0.0,0.0,0.0,-0.0136119611561298,60.0,9.356428146362305,-0.0,-8.274433582755591e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038330078125,0.0,0.0,0.0001034324013744,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,0.0001089192955987,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038330078125,0.0,0.0,8.044742571655661e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,0.0001089192883227,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036499023437,0.0,0.0,0.0005166662158444,285.9144897460937,294.1499938964844,293.1499938964844,291.6635437011719,293.1968078613281,293.1499938964844,286.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020632227882,1.7799134610640976e-08,0.001102045411244,-0.0456453114748001,0.0,0.0,0.0,-0.0136365881189703,60.0,9.354310035705566,-0.0,-8.28081567760819e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,0.0001034975939546,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104858398437,0.0,0.0,0.0001089879442588,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,8.049813186516985e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105773925781,0.0,0.0,0.0001089879369828,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,0.0005169918294996,285.9219970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1958923339844,293.1499938964844,286.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027597356587,1.7880356750765714e-08,0.0011027419241145,-0.0458574965596199,0.0,0.0,0.0,-0.0136768631637096,60.0,9.34906768798828,-0.0,-8.29125639256745e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,0.0001034975939546,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104858398437,0.0,0.0,0.0001089879442588,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,8.049813186516985e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105773925781,0.0,0.0,0.0001089879369828,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,0.0005169918294996,285.9219970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1958923339844,293.1499938964844,286.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027597356587,1.7880356750765714e-08,0.0011027419241145,-0.0458574965596199,0.0,0.0,0.0,-0.0136768631637096,60.0,9.34906768798828,-0.0,-8.29125639256745e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,0.0001035267268889,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173217773437,0.0,0.0,0.0001090186196961,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,8.052078919718042e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174133300781,0.0,0.0,0.0001090186124201,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172912597656,0.0,0.0,0.0005171373486518,285.9295349121094,294.1499938964844,293.1499938964844,291.6635437011719,293.1950378417969,293.1499938964844,286.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030685855075,1.7916642391924142e-08,0.001103050657548,-0.0459522865712642,0.0,0.0,0.0,-0.0136948442086577,60.0,9.341049194335938,-0.0,-8.295922526713184e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,0.0001035267268889,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173217773437,0.0,0.0,0.0001090186196961,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,8.052078919718042e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174133300781,0.0,0.0,0.0001090186124201,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172912597656,0.0,0.0,0.0005171373486518,285.9295349121094,294.1499938964844,293.1499938964844,291.6635437011719,293.1950378417969,293.1499938964844,286.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030685855075,1.7916642391924142e-08,0.001103050657548,-0.0459522865712642,0.0,0.0,0.0,-0.0136948442086577,60.0,9.341049194335938,-0.0,-8.295922526713184e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,0.0001035449240589,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241577148437,0.0,0.0,0.0001090377845684,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,8.053494093474001e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8242492675781,0.0,0.0,0.0001090377772925,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241271972656,0.0,0.0,0.0005172282690182,285.93707275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1941833496094,293.1499938964844,286.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032671900466,1.7939314034265408e-08,0.001103249262087,-0.0460115075111389,0.0,0.0,0.0,-0.0137061076238751,60.0,9.33206844329834,-0.0,-8.298838594100746e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,0.0001035449240589,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241577148437,0.0,0.0,0.0001090377845684,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,8.053494093474001e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8242492675781,0.0,0.0,0.0001090377772925,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241271972656,0.0,0.0,0.0005172282690182,285.93707275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1941833496094,293.1499938964844,286.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032671900466,1.7939314034265408e-08,0.001103249262087,-0.0460115075111389,0.0,0.0,0.0,-0.0137061076238751,60.0,9.33206844329834,-0.0,-8.298838594100746e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,0.0001035371387843,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0001090295845642,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,8.0528887338005e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,0.0001090295845642,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,0.0005171893863007,285.944580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1933288574219,293.1499938964844,286.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031844187527,1.7929608020494925e-08,0.0011031664907932,-0.0459861494600772,0.0,0.0,0.0,-0.0137012964114546,60.0,9.321127891540527,-0.0,-8.297590170514013e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,0.0001035371387843,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0001090295845642,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,8.0528887338005e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,0.0001090295845642,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,0.0005171893863007,285.944580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1933288574219,293.1499938964844,286.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031844187527,1.7929608020494925e-08,0.0011031664907932,-0.0459861494600772,0.0,0.0,0.0,-0.0137012964114546,60.0,9.321127891540527,-0.0,-8.297590170514013e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,0.0001035404638969,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344116210937,0.0,0.0,0.0001090330842998,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,8.053147030295804e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,0.0001090330770239,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,0.0005172059754841,285.9483642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.19293212890625,293.1499938964844,286.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103221788071,1.7933743379217052e-08,0.0011032038601115,-0.0459969490766525,0.0,0.0,0.0,-0.0137033564969897,60.0,9.316123008728027,-0.0,-8.298121656480364e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,0.0001035237801261,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378295898437,0.0,0.0,0.0001090155128622,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,8.051849727053195e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83795166015625,0.0,0.0,0.0001090155128622,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,0.0005171226221136,285.9521179199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1925048828125,293.1499938964844,286.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103036571294,1.7912942240627672e-08,0.0011030186433345,-0.0459426194429397,0.0,0.0,0.0,-0.0136930076405406,60.0,9.31003189086914,-0.0,-8.295447173622963e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,0.0001034727029036,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446960449219,0.0,0.0,0.0001089617289835,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,8.047877054195851e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84478759765625,0.0,0.0,0.0001089617289835,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,0.0005168674979358,285.95965576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1916809082031,293.1499938964844,286.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024953564628,1.784929537507196e-08,0.0011024775449186,-0.0457763522863388,0.0,0.0,0.0,-0.0136614711955189,60.0,9.296327590942385,-0.0,-8.28726243184974e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,0.0001034727029036,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446960449219,0.0,0.0,0.0001089617289835,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,8.047877054195851e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84478759765625,0.0,0.0,0.0001089617289835,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,0.0005168674979358,285.95965576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1916809082031,293.1499938964844,286.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024953564628,1.784929537507196e-08,0.0011024775449186,-0.0457763522863388,0.0,0.0,0.0,-0.0136614711955189,60.0,9.296327590942385,-0.0,-8.28726243184974e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,0.0001034289089147,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,0.0001089156139642,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,8.044471178436652e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8483581542969,0.0,0.0,0.0001089156066882,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,0.0005166487535461,285.96356201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1912536621094,293.1499938964844,286.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020257370546,1.7794716811181388e-08,0.0011020079255104,-0.0456337705254554,0.0,0.0,0.0,-0.01363439951092,60.0,9.287772178649902,-0.0,-8.280247953962316e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516845703125,0.0,0.0,0.0001033882144838,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,0.0001088727658498,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516845703125,0.0,0.0,8.041306136874482e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516540527344,0.0,0.0,0.0001088727585738,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,0.0005164454923942,285.9671630859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1908874511719,293.1499938964844,286.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101593254134,1.7744012481557547e-08,0.0011015755590051,-0.0455013066530227,0.0,0.0,0.0,-0.0136092687025666,60.0,9.279873847961426,-0.0,-8.273733698160869e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585510253906,0.0,0.0,0.0001032548461807,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583984375,0.0,0.0,0.0001087323180399,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585510253906,0.0,0.0,8.030932804103941e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585205078125,0.0,0.0,0.000108732310764,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583679199219,0.0,0.0,0.0005157793057151,285.97467041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1900939941406,293.1499938964844,286.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001747334375,1.7577823641090617e-08,0.001100157154724,-0.0450671277940273,0.0,0.0,0.0,-0.013526895083487,60.0,9.259878158569336,-0.0,-8.252400363062409e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585510253906,0.0,0.0,0.0001032548461807,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583984375,0.0,0.0,0.0001087323180399,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585510253906,0.0,0.0,8.030932804103941e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585205078125,0.0,0.0,0.000108732310764,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583679199219,0.0,0.0,0.0005157793057151,285.97467041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1900939941406,293.1499938964844,286.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001747334375,1.7577823641090617e-08,0.001100157154724,-0.0450671277940273,0.0,0.0,0.0,-0.013526895083487,60.0,9.259878158569336,-0.0,-8.252400363062409e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,0.0001030584826366,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,0.0001085255353245,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,8.015659841476008e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653259277344,0.0,0.0,0.0001085255280486,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652038574219,0.0,0.0,0.0005147983902134,285.98211669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1893615722656,293.1499938964844,286.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098085893318,1.733313936824743e-08,0.0010980685474351,-0.0444278344511985,0.0,0.0,0.0,-0.0134056136012077,60.0,9.234676361083984,-0.0,-8.221040559419637e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,0.0001030584826366,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,0.0001085255353245,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,8.015659841476008e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653259277344,0.0,0.0,0.0001085255280486,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652038574219,0.0,0.0,0.0005147983902134,285.98211669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1893615722656,293.1499938964844,286.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098085893318,1.733313936824743e-08,0.0010980685474351,-0.0444278344511985,0.0,0.0,0.0,-0.0134056136012077,60.0,9.234676361083984,-0.0,-8.221040559419637e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,0.0001029823179123,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,0.0001084453324438,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,8.009736484382302e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687744140625,0.0,0.0,0.0001084453324438,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,0.0005144179449416,285.9858703613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1889953613281,293.1499938964844,286.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972811141982,1.7238246385886672e-08,0.0010972638847306,-0.0441798828542232,0.0,0.0,0.0,-0.013358605094254,60.0,9.222892761230469,-0.0,-8.208893831351818e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722229003906,0.0,0.0,0.0001028806218528,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,0.0001083382448996,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722229003906,0.0,0.0,8.001826063264161e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,0.0001083382376236,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,0.0005139099666848,285.9895935058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1886291503906,293.1499938964844,286.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961908847093,1.7111517536250176e-08,0.001096173771657,-0.0438487455248832,0.0,0.0,0.0,-0.0132957464084029,60.0,9.210899353027344,-0.0,-8.192687772634599e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790283203125,0.0,0.0,0.0001026132376864,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,0.0001080566726159,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790283203125,0.0,0.0,7.981029921211302e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789978027344,0.0,0.0,0.0001080566653399,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788757324219,0.0,0.0,0.0005125742754898,285.9970397949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1878967285156,293.1499938964844,286.83544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933387093245,1.6778338718381747e-08,0.0010933219455182,-0.0429780930280685,0.0,0.0,0.0,-0.0131305623799562,60.0,9.181405067443848,-0.0,-8.150156816100208e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790283203125,0.0,0.0,0.0001026132376864,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,0.0001080566726159,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790283203125,0.0,0.0,7.981029921211302e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789978027344,0.0,0.0,0.0001080566653399,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788757324219,0.0,0.0,0.0005125742754898,285.9970397949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1878967285156,293.1499938964844,286.83544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933387093245,1.6778338718381747e-08,0.0010933219455182,-0.0429780930280685,0.0,0.0,0.0,-0.0131305623799562,60.0,9.181405067443848,-0.0,-8.150156816100208e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
