time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072540,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,0.0001023112999973,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,0.0001077387205441,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,7.957545312820002e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0001077387132681,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856811523437,0.0,0.0,0.0005110660567879,286.0044250488281,294.1499938964844,293.1499938964844,291.6635437011719,293.18719482421875,293.1499938964844,286.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901248315349,1.6402118774294653e-08,0.0010901084169745,-0.0419948399066925,0.0,0.0,0.0,-0.0129440706223249,60.0,9.147886276245115,-0.0,-8.102263393539033e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,0.0001023112999973,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,0.0001077387205441,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,7.957545312820002e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0001077387132681,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856811523437,0.0,0.0,0.0005110660567879,286.0044250488281,294.1499938964844,293.1499938964844,291.6635437011719,293.18719482421875,293.1499938964844,286.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901248315349,1.6402118774294653e-08,0.0010901084169745,-0.0419948399066925,0.0,0.0,0.0,-0.0129440706223249,60.0,9.147886276245115,-0.0,-8.102263393539033e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0001019953560899,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,0.0001074060128303,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,7.932972221169621e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,0.0001074060128303,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924560546875,0.0,0.0,0.0005094878724776,286.01177978515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1865234375,293.1499938964844,286.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867605451494,1.6008447900617284e-08,0.0010867445962503,-0.0409658551216125,0.0,0.0,0.0,-0.0127489240840077,60.0,9.112736701965332,-0.0,-8.052299449445854e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0001019953560899,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,0.0001074060128303,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,7.932972221169621e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,0.0001074060128303,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924560546875,0.0,0.0,0.0005094878724776,286.01177978515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1865234375,293.1499938964844,286.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867605451494,1.6008447900617284e-08,0.0010867445962503,-0.0409658551216125,0.0,0.0,0.0,-0.0127489240840077,60.0,9.112736701965332,-0.0,-8.052299449445854e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,0.0001016536625684,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,0.0001070462021743,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,7.906396785983816e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,0.0001070461948984,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89923095703125,0.0,0.0,0.0005077810492366,286.0191345214844,294.1499938964844,293.1499938964844,291.6635437011719,293.18585205078125,293.1499938964844,286.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.558269246970667e-08,0.0010831033578142,-0.0398528687655925,0.0,0.0,0.0,-0.0125378556549549,60.0,9.07571506500244,-0.0,-7.998437467904297e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,0.0001016536625684,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,0.0001070462021743,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,7.906396785983816e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,0.0001070461948984,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89923095703125,0.0,0.0,0.0005077810492366,286.0191345214844,294.1499938964844,293.1499938964844,291.6635437011719,293.18585205078125,293.1499938964844,286.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.558269246970667e-08,0.0010831033578142,-0.0398528687655925,0.0,0.0,0.0,-0.0125378556549549,60.0,9.07571506500244,-0.0,-7.998437467904297e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027709960937,0.0,0.0,0.0001014863228192,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0001068699784809,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027709960937,0.0,0.0,7.893380825407803e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027404785156,0.0,0.0,0.000106869971205,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026184082031,0.0,0.0,0.0005069451290182,286.0227966308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1855163574219,293.1499938964844,286.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813355911523,1.5374174822113673e-08,0.0010813202243298,-0.0393077172338962,0.0,0.0,0.0,-0.0124344835057854,60.0,9.057745933532717,-0.0,-7.972123938770893e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061584472656,0.0,0.0,0.0001013026922009,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,0.0001066766053554,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061584472656,0.0,0.0,7.879098848206922e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061279296875,0.0,0.0,0.0001066766053554,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.906005859375,0.0,0.0,0.0005060278926976,286.0264892578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1851806640625,293.1499938964844,286.8622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793722467496,1.5145367626701045e-08,0.0010793571127578,-0.0387094877660274,0.0,0.0,0.0,-0.01232102047652,60.0,9.0387601852417,-0.0,-7.943300062152049e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91290283203125,0.0,0.0,0.0001009194893413,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91278076171875,0.0,0.0,0.0001062730807461,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91290283203125,0.0,0.0,7.849294343031943e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,0.0001062730734702,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127502441406,0.0,0.0,0.0005041137337684,286.0337829589844,294.1499938964844,293.1499938964844,291.6635437011719,293.1845092773437,293.1499938964844,286.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667898895481812e-08,0.0010752767557278,-0.0374609716236591,0.0,0.0,0.0,-0.0120843313634395,60.0,8.998685836791992,-0.0,-7.883318176027387e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91290283203125,0.0,0.0,0.0001009194893413,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91278076171875,0.0,0.0,0.0001062730807461,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91290283203125,0.0,0.0,7.849294343031943e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,0.0001062730734702,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127502441406,0.0,0.0,0.0005041137337684,286.0337829589844,294.1499938964844,293.1499938964844,291.6635437011719,293.1845092773437,293.1499938964844,286.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667898895481812e-08,0.0010752767557278,-0.0374609716236591,0.0,0.0,0.0,-0.0120843313634395,60.0,8.998685836791992,-0.0,-7.883318176027387e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169616699219,0.0,0.0,0.0001006843012874,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168395996094,0.0,0.0,0.0001060254071489,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169616699219,0.0,0.0,7.831001130398363e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169006347656,0.0,0.0,0.0001060254071489,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91680908203125,0.0,0.0,0.0005029388703405,286.0381774902344,294.1499938964844,293.1499938964844,291.6635437011719,293.1841125488281,293.1499938964844,286.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727833723649,1.4374846202258595e-08,0.001072768936865,-0.0366945974528789,0.0,0.0,0.0,-0.0119390431791543,60.0,8.9739990234375,-0.0,-7.846616512097172e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,0.0001005262383841,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91949462890625,0.0,0.0,0.0001058589696185,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,7.818707672413439e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,0.0001058589623426,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91949462890625,0.0,0.0,0.0005021493416279,286.04107666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1838684082031,293.1499938964844,286.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711012873798,1.4177907736723228e-08,0.0010710870847105,-0.0361795350909233,0.0,0.0,0.0,-0.0118414228782057,60.0,8.957234382629395,-0.0,-7.821999759016762e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,0.0001001255004666,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,0.0001054369640769,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,7.7875389251858e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263000488281,0.0,0.0,0.0001054369640769,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,0.0005001475219614,286.04833984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1832275390625,293.1499938964844,286.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668309405446,1.3678586263665693e-08,0.0010668172035366,-0.0348735190927982,0.0,0.0,0.0,-0.0115938866510987,60.0,8.914844512939453,-0.0,-7.75975905753512e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,0.0001001255004666,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,0.0001054369640769,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,7.7875389251858e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263000488281,0.0,0.0,0.0001054369640769,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,0.0005001475219614,286.04833984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1832275390625,293.1499938964844,286.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668309405446,1.3678586263665693e-08,0.0010668172035366,-0.0348735190927982,0.0,0.0,0.0,-0.0115938866510987,60.0,8.914844512939453,-0.0,-7.75975905753512e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,9.972267434932292e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,0.000105012768472,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,7.756207924103364e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330139160156,0.0,0.0,0.000105012768472,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328918457031,0.0,0.0,0.0004981353413313,286.0556030273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1826171875,293.1499938964844,286.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625387076288,1.3176670421444214e-08,0.0010625255526974,-0.0335605405271053,0.0,0.0,0.0,-0.0113450661301612,60.0,8.871814727783203,-0.0,-7.697445880694431e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,9.972267434932292e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,0.000105012768472,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,7.756207924103364e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330139160156,0.0,0.0,0.000105012768472,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328918457031,0.0,0.0,0.0004981353413313,286.0556030273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1826171875,293.1499938964844,286.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625387076288,1.3176670421444214e-08,0.0010625255526974,-0.0335605405271053,0.0,0.0,0.0,-0.0113450661301612,60.0,8.871814727783203,-0.0,-7.697445880694431e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,9.952233085641636e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,0.000104801802081,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,7.740625733276829e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93634033203125,0.0,0.0,0.000104801794805,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,0.0004971345770172,286.0592041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.18231201171875,293.1499938964844,286.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604014387354,1.2927045212052237e-08,0.0010603885166347,-0.0329074747860431,0.0,0.0,0.0,-0.0112213036045432,60.0,8.850198745727539,-0.0,-7.666548640372639e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,9.932314424077048e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396057128906,0.0,0.0,0.0001045920507749,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,7.72513376432471e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,0.0001045920434989,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395751953125,0.0,0.0,0.0004961396334692,286.06280517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1820068359375,293.1499938964844,286.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582790710031,1.2678868621662788e-08,0.0010582663817331,-0.0322581566870212,0.0,0.0,0.0,-0.0110982721671462,60.0,8.828603744506836,-0.0,-7.635891563495535e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,9.89279942587018e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462585449219,0.0,0.0,0.0001041759387589,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,7.694400119362399e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,0.000104175931483,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462280273437,0.0,0.0,0.0004941658116877,286.0699768066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1814270019531,293.1499938964844,286.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186524678270416e-08,0.001054058666341,-0.0309698861092329,0.0,0.0,0.0,-0.0108542069792747,60.0,8.78554916381836,-0.0,-7.575253846425768e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,9.89279942587018e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462585449219,0.0,0.0,0.0001041759387589,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,7.694400119362399e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,0.000104175931483,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462280273437,0.0,0.0,0.0004941658116877,286.0699768066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1814270019531,293.1499938964844,286.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186524678270416e-08,0.001054058666341,-0.0309698861092329,0.0,0.0,0.0,-0.0108542069792747,60.0,8.78554916381836,-0.0,-7.575253846425768e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530029296875,0.0,0.0,9.85453007160686e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,0.0001037729380186,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530029296875,0.0,0.0,7.664634176762775e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529724121094,0.0,0.0,0.0001037729380186,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,0.0004922540974803,286.0771179199219,294.1499938964844,293.1499938964844,291.6635437011719,293.18084716796875,293.1499938964844,286.90869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499937925487,1.1709695435513368e-08,0.0010499820346012,-0.0297220684587955,0.0,0.0,0.0,-0.0106178261339664,60.0,8.743101119995117,-0.0,-7.516756994618845e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530029296875,0.0,0.0,9.85453007160686e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,0.0001037729380186,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530029296875,0.0,0.0,7.664634176762775e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529724121094,0.0,0.0,0.0001037729380186,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,0.0004922540974803,286.0771179199219,294.1499938964844,293.1499938964844,291.6635437011719,293.18084716796875,293.1499938964844,286.90869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499937925487,1.1709695435513368e-08,0.0010499820346012,-0.0297220684587955,0.0,0.0,0.0,-0.0106178261339664,60.0,8.743101119995117,-0.0,-7.516756994618845e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,9.817336831474675e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,0.0001033812732202,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,7.635706424480304e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595947265625,0.0,0.0,0.0001033812732202,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95947265625,0.0,0.0,0.0004903962253592,286.084228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1802978515625,293.1499938964844,286.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460296180099,1.1246281239607473e-08,0.0010460183257237,-0.0285092294216156,0.0,0.0,0.0,-0.0103880865499377,60.0,8.701313018798828,-0.0,-7.460123896407822e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,9.817336831474675e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,0.0001033812732202,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,7.635706424480304e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595947265625,0.0,0.0,0.0001033812732202,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95947265625,0.0,0.0,0.0004903962253592,286.084228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1802978515625,293.1499938964844,286.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460296180099,1.1246281239607473e-08,0.0010460183257237,-0.0285092294216156,0.0,0.0,0.0,-0.0103880865499377,60.0,8.701313018798828,-0.0,-7.460123896407822e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,9.781688277143984e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660949707031,0.0,0.0,0.0001030058774631,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,7.607979932799935e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,0.0001030058774631,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.966064453125,0.0,0.0,0.0004886155365966,286.09130859375,294.1499938964844,293.1499938964844,291.6635437011719,293.17974853515625,293.1499938964844,286.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422313353046,1.0802117422770152e-08,0.001042220625095,-0.0273466538637876,0.0,0.0,0.0,-0.0101678967475891,60.0,8.660470962524414,-0.0,-7.406043778246385e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,9.781688277143984e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660949707031,0.0,0.0,0.0001030058774631,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,7.607979932799935e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,0.0001030058774631,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.966064453125,0.0,0.0,0.0004886155365966,286.09130859375,294.1499938964844,293.1499938964844,291.6635437011719,293.17974853515625,293.1499938964844,286.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422313353046,1.0802117422770152e-08,0.001042220625095,-0.0273466538637876,0.0,0.0,0.0,-0.0101678967475891,60.0,8.660470962524414,-0.0,-7.406043778246385e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.969482421875,0.0,0.0,9.764744754647836e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693908691406,0.0,0.0,0.0001028274637064,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,7.594801718369126e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9694519042969,0.0,0.0,0.0001028274564305,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693603515625,0.0,0.0,0.0004877691681031,286.0948486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1794738769531,293.1499938964844,286.92510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404243366792,1.0591011623262148e-08,0.0010404137428849,-0.026794059202075,0.0,0.0,0.0,-0.0100632337853312,60.0,8.640621185302734,-0.0,-7.380408817425632e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,9.748773300088942e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97265625,0.0,0.0,0.0001026592726702,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,7.582379475934431e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727478027344,0.0,0.0,0.0001026592726702,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,0.0004869713739026,286.0983581542969,294.1499938964844,293.1499938964844,291.6635437011719,293.17919921875,293.1499938964844,286.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387229267507,1.0392016136506754e-08,0.0010387125657871,-0.0262731406837701,0.0,0.0,0.0,-0.0099645853042602,60.0,8.621573448181152,-0.0,-7.356285181003841e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793395996094,0.0,0.0,9.71737681538798e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792175292969,0.0,0.0,0.0001023286531562,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793395996094,0.0,0.0,7.557959906989709e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97930908203125,0.0,0.0,0.0001023286531562,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97918701171875,0.0,0.0,0.0004854030557908,286.1054077148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1786804199219,293.1499938964844,286.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353781981393,1.0000835715118228e-08,0.0010353681864216,-0.0252490695565938,0.0,0.0,0.0,-0.0097706634551286,60.0,8.583861351013184,-0.0,-7.308978666742405e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793395996094,0.0,0.0,9.71737681538798e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792175292969,0.0,0.0,0.0001023286531562,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793395996094,0.0,0.0,7.557959906989709e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97930908203125,0.0,0.0,0.0001023286531562,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97918701171875,0.0,0.0,0.0004854030557908,286.1054077148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1786804199219,293.1499938964844,286.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353781981393,1.0000835715118228e-08,0.0010353681864216,-0.0252490695565938,0.0,0.0,0.0,-0.0097706634551286,60.0,8.583861351013184,-0.0,-7.308978666742405e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837646484375,0.0,0.0,9.696408233139664e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836730957031,0.0,0.0,0.0001021078423946,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837646484375,0.0,0.0,7.541650847997516e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837341308594,0.0,0.0,0.0001021078351186,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,0.0004843556089326,286.11016845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1783142089844,293.1499938964844,286.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331444209441,9.739573592071338e-09,0.0010331346420571,-0.0245650671422481,0.0,0.0,0.0,-0.0096411472186446,60.0,8.55860710144043,-0.0,-7.277468228039653e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,9.688102727523074e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857482910156,0.0,0.0,0.000102020385384,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,7.535191252827644e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98583984375,0.0,0.0,0.0001020203781081,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857177734375,0.0,0.0,0.0004839407629333,286.1123962402344,294.1499938964844,293.1499938964844,291.6635437011719,293.1781616210937,293.1499938964844,286.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322595480829,9.636098141641014e-09,0.0010322498856112,-0.0242941528558731,0.0,0.0,0.0,-0.0095898499712347,60.0,8.547871589660645,-0.0,-7.265007440082627e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99237060546875,0.0,0.0,9.66058869380504e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922790527344,0.0,0.0,0.0001017306494759,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99237060546875,0.0,0.0,7.513791206292808e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,0.0001017306421999,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,0.0004825663636438,286.1193542480469,294.1499938964844,293.1499938964844,291.6635437011719,293.1776733398437,293.1499938964844,286.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293282102793,9.293287916989357e-09,0.0010293190134689,-0.0233965851366519,0.0,0.0,0.0,-0.0094199068844318,60.0,8.51333236694336,-0.0,-7.223800224664957e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99237060546875,0.0,0.0,9.66058869380504e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922790527344,0.0,0.0,0.0001017306494759,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99237060546875,0.0,0.0,7.513791206292808e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,0.0001017306421999,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,0.0004825663636438,286.1193542480469,294.1499938964844,293.1499938964844,291.6635437011719,293.1776733398437,293.1499938964844,286.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293282102793,9.293287916989357e-09,0.0010293190134689,-0.0233965851366519,0.0,0.0,0.0,-0.0094199068844318,60.0,8.51333236694336,-0.0,-7.223800224664957e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,9.6352981927339e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,0.0001014643275993,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,7.494121382478625e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,0.0001014643203234,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9987487792969,0.0,0.0,0.0004813030536752,286.1263122558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1771850585937,293.1499938964844,286.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266334284096,8.978187082675504e-09,0.0010266244644299,-0.0225715190172195,0.0,0.0,0.0,-0.0092636970803141,60.0,8.480276107788086,-0.0,-7.186027062289213e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,9.6352981927339e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,0.0001014643275993,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,7.494121382478625e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,0.0001014643203234,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9987487792969,0.0,0.0,0.0004813030536752,286.1263122558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1771850585937,293.1499938964844,286.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266334284096,8.978187082675504e-09,0.0010266244644299,-0.0225715190172195,0.0,0.0,0.0,-0.0092636970803141,60.0,8.480276107788086,-0.0,-7.186027062289213e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,9.622184734325856e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020446777344,0.0,0.0,0.0001013262371998,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,7.483921945095062e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,0.0001013262299238,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,0.0004806480137631,286.1298217773437,294.1499938964844,293.1499938964844,291.6635437011719,293.17694091796875,293.1499938964844,286.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252364445477,8.814800445122728e-09,0.0010252275969833,-0.0221436843276023,0.0,0.0,0.0,-0.0091827008873224,60.0,8.463399887084961,-0.0,-7.166479321085717e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054016113281,0.0,0.0,9.6113006293308e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,0.0001012116190395,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054016113281,0.0,0.0,7.47545636841096e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00537109375,0.0,0.0,0.0001012116117635,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,0.0004801043251063,286.1332702636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1766967773437,293.1499938964844,286.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240770643576,8.679189811289234e-09,0.0010240683332085,-0.0217885728925466,0.0,0.0,0.0,-0.0091154742985963,60.0,8.447614669799805,-0.0,-7.150275393996709e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01190185546875,0.0,0.0,9.59127937676385e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01177978515625,0.0,0.0,0.0001010007836157,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01190185546875,0.0,0.0,7.459884363925084e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118713378906,0.0,0.0,0.0001010007836157,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01177978515625,0.0,0.0,0.0004791042301803,286.1402282714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1762084960937,293.1499938964844,286.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219420073553,8.429741349402775e-09,0.0010219335090368,-0.0211353506892919,0.0,0.0,0.0,-0.0089918030425906,60.0,8.417754173278809,-0.0,-7.120517153680339e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
