time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074880,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01190185546875,0.0,0.0,9.59127937676385e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01177978515625,0.0,0.0,0.0001010007836157,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01190185546875,0.0,0.0,7.459884363925084e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118713378906,0.0,0.0,0.0001010007836157,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01177978515625,0.0,0.0,0.0004791042301803,286.1402282714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1762084960937,293.1499938964844,286.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219420073553,8.429741349402775e-09,0.0010219335090368,-0.0211353506892919,0.0,0.0,0.0,-0.0089918030425906,60.0,8.417754173278809,-0.0,-7.120517153680339e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,9.574110299581662e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,0.0001008199833449,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,7.446530071320012e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,0.0001008199833449,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01824951171875,0.0,0.0,0.0004782465985044,286.1471252441406,294.1499938964844,293.1499938964844,291.6635437011719,293.1757507324219,293.1499938964844,286.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215825353374841e-09,0.0010201043915003,-0.0205751489847898,0.0,0.0,0.0,-0.0088857561349868,60.0,8.390520095825195,-0.0,-7.095047038774285e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,9.574110299581662e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,0.0001008199833449,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,7.446530071320012e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,0.0001008199833449,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01824951171875,0.0,0.0,0.0004782465985044,286.1471252441406,294.1499938964844,293.1499938964844,291.6635437011719,293.1757507324219,293.1499938964844,286.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215825353374841e-09,0.0010201043915003,-0.0205751489847898,0.0,0.0,0.0,-0.0088857561349868,60.0,8.390520095825195,-0.0,-7.095047038774285e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,9.559467434883118e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,0.0001006657912512,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,7.435141742462292e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,0.0001006657839752,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,0.0004775151610374,286.1540222167969,294.1499938964844,293.1499938964844,291.6635437011719,293.17529296875,293.1499938964844,286.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185525752604,8.033385512362656e-09,0.0010185445426031,-0.0200973656028509,0.0,0.0,0.0,-0.0087953135371208,60.0,8.36556339263916,-0.0,-7.07336056393615e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,9.559467434883118e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,0.0001006657912512,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,7.435141742462292e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,0.0001006657839752,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,0.0004775151610374,286.1540222167969,294.1499938964844,293.1499938964844,291.6635437011719,293.17529296875,293.1499938964844,286.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185525752604,8.033385512362656e-09,0.0010185445426031,-0.0200973656028509,0.0,0.0,0.0,-0.0087953135371208,60.0,8.36556339263916,-0.0,-7.07336056393615e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313415527344,0.0,0.0,9.547419176669791e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03125,0.0,0.0,0.0001005389203783,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313415527344,0.0,0.0,7.425771036650985e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,0.0001005389131023,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,0.0004769133229274,286.1609191894531,294.1499938964844,293.1499938964844,291.6635437011719,293.17486572265625,293.1499938964844,286.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.883275365827558e-09,0.00101726106368,-0.0197042357176542,0.0,0.0,0.0,-0.0087208980694413,60.0,8.342691421508789,-0.0,-7.055541573208758e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313415527344,0.0,0.0,9.547419176669791e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03125,0.0,0.0,0.0001005389203783,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313415527344,0.0,0.0,7.425771036650985e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,0.0001005389131023,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,0.0004769133229274,286.1609191894531,294.1499938964844,293.1499938964844,291.6635437011719,293.17486572265625,293.1499938964844,286.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.883275365827558e-09,0.00101726106368,-0.0197042357176542,0.0,0.0,0.0,-0.0087208980694413,60.0,8.342691421508789,-0.0,-7.055541573208758e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345764160156,0.0,0.0,9.540915925754234e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,0.0001004704317892,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345764160156,0.0,0.0,7.420712063321844e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,0.0001004704317892,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0344543457031,0.0,0.0,0.0004765884659718,286.16436767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.17462158203125,293.1499938964844,286.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016576308757,7.802245072241476e-09,0.0010165683925151,-0.0194920189678668,0.0,0.0,0.0,-0.0086807291954755,60.0,8.330979347229004,-0.0,-7.045932903793074e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,9.537191363051534e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,0.0001004312143777,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,7.417815504595637e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03778076171875,0.0,0.0,0.0001004312143777,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376892089844,0.0,0.0,0.0004764024342875,286.1678161621094,294.1499938964844,293.1499938964844,291.6635437011719,293.1744079589844,293.1499938964844,286.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161795653402,7.755843967061082e-09,0.001016171881929,-0.0193704944103956,0.0,0.0,0.0,-0.0086577273905277,60.0,8.320913314819336,-0.0,-7.04043330301829e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,9.530642273603009e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,0.0001003622455755,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,7.412721606669948e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,0.0001003622382995,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,0.0004760752490255,286.1746826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.17401123046875,293.1502990722656,286.9989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154804913327,7.674239022037455e-09,0.0010154729243367,-0.0191567707806825,0.0,0.0,0.0,-0.0086172660812735,60.0,8.302266120910645,-0.0,-7.030766369098276e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,9.530642273603009e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,0.0001003622455755,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,7.412721606669948e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,0.0001003622382995,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,0.0004760752490255,286.1746826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.17401123046875,293.1502990722656,286.9989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154804913327,7.674239022037455e-09,0.0010154729243367,-0.0191567707806825,0.0,0.0,0.0,-0.0086172660812735,60.0,8.302266120910645,-0.0,-7.030766369098276e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,9.52740665525198e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0001003281795419,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,7.410205580526963e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,0.000100328172266,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0004759136645589,286.179931640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1736755371094,293.1502380371094,287.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151360183954,7.633930820816204e-09,0.0010151283349841,-0.0190512016415596,0.0,0.0,0.0,-0.0085972845554351,60.0,8.288637161254883,-0.0,-7.025993653542173e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,9.526424400974064e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,0.0001003178331302,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,7.409440877381712e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507202148437,0.0,0.0,0.0001003178258542,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,0.0004758645663969,286.1815795898437,294.1499938964844,293.1499938964844,291.6635437011719,293.17364501953125,293.1507263183594,287.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150308953598,7.621686393122218e-09,0.0010150232119485,-0.0190191324800252,0.0,0.0,0.0,-0.0085912123322486,60.0,8.285648345947266,-0.0,-7.024544146361222e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,9.52412374317646e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05712890625,0.0,0.0,0.0001002936041913,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,7.407651719404384e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572204589844,0.0,0.0,0.0001002935969154,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05712890625,0.0,0.0,0.0004757496353704,286.1884460449219,294.1499938964844,293.15240478515625,291.6650390625,293.1732788085937,293.15142822265625,287.011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147878201678,7.593020434626396e-09,0.0010147802531719,-0.01894405297935,0.0,0.0,0.0,-0.0085770115256309,60.0,8.27124309539795,-0.0,-7.021151304797969e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,9.52412374317646e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05712890625,0.0,0.0,0.0001002936041913,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,7.407651719404384e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572204589844,0.0,0.0,0.0001002935969154,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05712890625,0.0,0.0,0.0004757496353704,286.1884460449219,294.1499938964844,293.15240478515625,291.6650390625,293.1732788085937,293.15142822265625,287.011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147878201678,7.593020434626396e-09,0.0010147802531719,-0.01894405297935,0.0,0.0,0.0,-0.0085770115256309,60.0,8.27124309539795,-0.0,-7.021151304797969e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,9.518905426375568e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636291503906,0.0,0.0,0.0001002386488835,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,7.403593190247193e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636901855469,0.0,0.0,0.0001002386488835,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635986328125,0.0,0.0,0.0004754889814648,286.1953125,294.1499938964844,293.1594543457031,291.66943359375,293.1732177734375,293.1552124023437,287.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142299579456,7.528003109769088e-09,0.0010142223909497,-0.018773766234517,0.0,0.0,0.0,-0.0085447710007429,60.0,8.26257038116455,-0.0,-7.013459679683366e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,9.518905426375568e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636291503906,0.0,0.0,0.0001002386488835,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,7.403593190247193e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636901855469,0.0,0.0,0.0001002386488835,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635986328125,0.0,0.0,0.0004754889814648,286.1953125,294.1499938964844,293.1594543457031,291.66943359375,293.1732177734375,293.1552124023437,287.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142299579456,7.528003109769088e-09,0.0010142223909497,-0.018773766234517,0.0,0.0,0.0,-0.0085447710007429,60.0,8.26257038116455,-0.0,-7.013459679683366e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06695556640625,0.0,0.0,9.516596037428826e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,0.0001002143326331,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06695556640625,0.0,0.0,7.401796756312251e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669250488281,0.0,0.0,0.0001002143326331,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668334960937,0.0,0.0,0.0004753736429847,286.19873046875,294.1499938964844,293.1646423339844,291.6726989746094,293.17315673828125,293.15692138671875,287.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139845544472,7.499232346219742e-09,0.0010139771038666,-0.0186984129250049,0.0,0.0,0.0,-0.0085305115208029,60.0,8.2578125,-0.0,-7.01005689052181e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701904296875,0.0,0.0,9.512969700153916e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,0.0001001761484076,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701904296875,0.0,0.0,7.398976595140994e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701599121094,0.0,0.0,0.0001001761411316,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.070068359375,0.0,0.0,0.000475192500744,286.2021484375,294.1499938964844,293.1708984375,291.6766052246094,293.1732482910156,293.1600341796875,287.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135968914255,7.454046269117498e-09,0.0010135894408449,-0.0185800660401582,0.0,0.0,0.0,-0.0085081038996577,60.0,8.255145072937012,-0.0,-7.004715030234365e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,9.505195339443162e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765686035156,0.0,0.0,0.0001000942793325,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,7.392929546767846e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766296386719,0.0,0.0,0.0001000942793325,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765380859375,0.0,0.0,0.0004748041683342,286.2090148925781,294.1499938964844,293.1864929199219,291.68634033203125,293.17352294921875,293.1671142578125,287.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127711575478,7.357188636092361e-09,0.0010127638233825,-0.0183263793587684,0.0,0.0,0.0,-0.0084601007401943,60.0,8.250799179077148,-0.0,-6.993270318389477e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,9.505195339443162e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765686035156,0.0,0.0,0.0001000942793325,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,7.392929546767846e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766296386719,0.0,0.0,0.0001000942793325,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765380859375,0.0,0.0,0.0004748041683342,286.2090148925781,294.1499938964844,293.1864929199219,291.68634033203125,293.17352294921875,293.1671142578125,287.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127711575478,7.357188636092361e-09,0.0010127638233825,-0.0183263793587684,0.0,0.0,0.0,-0.0084601007401943,60.0,8.250799179077148,-0.0,-6.993270318389477e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,9.494569530943409e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830383300781,0.0,0.0,9.998238238040358e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,7.384665514109656e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830993652344,0.0,0.0,9.998238238040358e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830078125,0.0,0.0,0.0004742733726743,286.2158203125,294.1499938964844,293.2060241699219,291.69854736328125,293.1744689941406,293.1788635253906,287.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116370394825,7.22479542858423e-09,0.0010116298217326,-0.0179796181619167,0.0,0.0,0.0,-0.0083944583311676,60.0,8.251778602600098,-0.0,-6.977643352001905e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,9.494569530943409e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830383300781,0.0,0.0,9.998238238040358e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,7.384665514109656e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830993652344,0.0,0.0,9.998238238040358e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830078125,0.0,0.0,0.0004742733726743,286.2158203125,294.1499938964844,293.2060241699219,291.69854736328125,293.1744689941406,293.1788635253906,287.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116370394825,7.22479542858423e-09,0.0010116298217326,-0.0179796181619167,0.0,0.0,0.0,-0.0083944583311676,60.0,8.251778602600098,-0.0,-6.977643352001905e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,9.483496251050384e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894775390625,0.0,0.0,9.986577788367867e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,7.376052235485986e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.0,0.0,9.986577060772106e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894775390625,0.0,0.0,0.0004737202252727,286.22265625,294.1499938964844,293.22918701171875,291.7130126953125,293.1756591796875,293.1919860839844,287.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104598477482,7.08683156602774e-09,0.0010104527464136,-0.0176182556897401,0.0,0.0,0.0,-0.0083260769024491,60.0,8.253984451293945,-0.0,-6.96137689715215e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,9.483496251050384e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894775390625,0.0,0.0,9.986577788367867e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,7.376052235485986e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.0,0.0,9.986577060772106e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894775390625,0.0,0.0,0.0004737202252727,286.22265625,294.1499938964844,293.22918701171875,291.7130126953125,293.1756591796875,293.1919860839844,287.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104598477482,7.08683156602774e-09,0.0010104527464136,-0.0176182556897401,0.0,0.0,0.0,-0.0083260769024491,60.0,8.253984451293945,-0.0,-6.96137689715215e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960388183594,0.0,0.0,9.47087028180249e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.095947265625,0.0,0.0,9.973281703423709e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960388183594,0.0,0.0,7.366232603089884e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,9.973281703423709e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959167480469,0.0,0.0,0.0004730895452667,286.2294616699219,294.1499938964844,293.2557983398437,291.7296447753906,293.1771240234375,293.2072448730469,287.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100911303889,6.929523177490182e-09,0.0010091060539707,-0.0172062199562788,0.0,0.0,0.0,-0.0082480842247605,60.0,8.258405685424805,-0.0,-6.942852337488149e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960388183594,0.0,0.0,9.47087028180249e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.095947265625,0.0,0.0,9.973281703423709e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960388183594,0.0,0.0,7.366232603089884e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,9.973281703423709e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959167480469,0.0,0.0,0.0004730895452667,286.2294616699219,294.1499938964844,293.2557983398437,291.7296447753906,293.1771240234375,293.2072448730469,287.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100911303889,6.929523177490182e-09,0.0010091060539707,-0.0172062199562788,0.0,0.0,0.0,-0.0082480842247605,60.0,8.258405685424805,-0.0,-6.942852337488149e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992431640625,0.0,0.0,9.46349318837747e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,9.965513163479044e-05,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992431640625,0.0,0.0,7.360494782915339e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992126464844,0.0,0.0,9.965513163479044e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,0.0004727210325654,286.2328491210937,294.1499938964844,293.27032470703125,291.7387084960937,293.1783142089844,293.2164611816406,287.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083266533911,6.837609589638305e-09,0.0010083199013024,-0.0169654674828052,0.0,0.0,0.0,-0.0082025174051523,60.0,8.262858390808105,-0.0,-6.932040719220822e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024780273437,0.0,0.0,9.456448606215416e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023864746094,0.0,0.0,9.958095324691384e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024780273437,0.0,0.0,7.355015259236097e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,9.958094597095624e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,0.0004723691381514,286.2362670898437,294.1499938964844,293.2855834960937,291.7482604980469,293.17938232421875,293.2261047363281,287.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075746104121,6.749838910025119e-09,0.0010075678583234,-0.0167355649173259,0.0,0.0,0.0,-0.0081589985638856,60.0,8.267087936401367,-0.0,-6.921723638697588e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.0,9.44156272453256e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,9.942420001607388e-05,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.0,7.343437755480409e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,9.942420001607388e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087951660156,0.0,0.0,0.0004716255934908,286.2430419921875,294.1499938964844,293.3182983398437,291.7687072753906,293.18212890625,293.2475891113281,287.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059894993901,6.564382371010424e-09,0.0010059828637167,-0.0162497777491807,0.0,0.0,0.0,-0.008067063987255,60.0,8.278159141540527,-0.0,-6.899949767102953e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.0,9.44156272453256e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,9.942420001607388e-05,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.0,7.343437755480409e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,9.942420001607388e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087951660156,0.0,0.0,0.0004716255934908,286.2430419921875,294.1499938964844,293.3182983398437,291.7687072753906,293.18212890625,293.2475891113281,287.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059894993901,6.564382371010424e-09,0.0010059828637167,-0.0162497777491807,0.0,0.0,0.0,-0.008067063987255,60.0,8.278159141540527,-0.0,-6.899949767102953e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,9.428714110981672e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142272949219,0.0,0.0,9.928889630828051e-05,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,7.333444227697328e-05,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,9.928888903232291e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,0.0004709837667178,286.24871826171875,294.1499938964844,293.3478698730469,291.7872009277344,293.18524169921875,293.2682189941406,287.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046204552054,6.4042979808220935e-09,0.0010046140523627,-0.0158304404467344,0.0,0.0,0.0,-0.0079877031967043,60.0,8.290640830993652,-0.0,-6.881182201823324e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,9.426266478840262e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,9.926312486641108e-05,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,7.331540837185457e-05,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11529541015625,0.0,0.0,9.926311759045348e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,0.000470861501526,286.2497863769531,294.1499938964844,293.35369873046875,291.79083251953125,293.18585205078125,293.27215576171875,287.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043596848845,6.373806371584578e-09,0.0010043532820418,-0.0157505683600902,0.0,0.0,0.0,-0.0079725878313183,60.0,8.293018341064453,-0.0,-6.877611014033391e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,9.41088073886931e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216735839844,0.0,0.0,9.910110384225844e-05,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,7.31957406969741e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,9.910109656630084e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12164306640625,0.0,0.0,0.0004700929566752,286.2565612792969,294.1499938964844,293.3915405273437,291.8144836425781,293.1896057128906,293.29656982421875,287.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027202079072,6.182113487795959e-09,0.0010027140378952,-0.0152484225109219,0.0,0.0,0.0,-0.0078775566071271,60.0,8.308012008666992,-0.0,-6.855177048237239e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,9.41088073886931e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216735839844,0.0,0.0,9.910110384225844e-05,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,7.31957406969741e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,9.910109656630084e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12164306640625,0.0,0.0,0.0004700929566752,286.2565612792969,294.1499938964844,293.3915405273437,291.8144836425781,293.1896057128906,293.29656982421875,287.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027202079072,6.182113487795959e-09,0.0010027140378952,-0.0152484225109219,0.0,0.0,0.0,-0.0078775566071271,60.0,8.308012008666992,-0.0,-6.855177048237239e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,9.39683013712056e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,9.895314724417403e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,7.308645581360906e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,9.895313996821642e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,0.0004693910886999,286.2632751464844,294.1499938964844,293.4316101074219,291.83953857421875,293.1943664550781,293.324951171875,287.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012231068685,6.0070570739867435e-09,0.0010012170532718,-0.0147898457944393,0.0,0.0,0.0,-0.007790773641318,60.0,8.328079223632812,-0.0,-6.834722654502913e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,9.39683013712056e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,9.895314724417403e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,7.308645581360906e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,9.895313996821642e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,0.0004693910886999,286.2632751464844,294.1499938964844,293.4316101074219,291.83953857421875,293.1943664550781,293.324951171875,287.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012231068685,6.0070570739867435e-09,0.0010012170532718,-0.0147898457944393,0.0,0.0,0.0,-0.007790773641318,60.0,8.328079223632812,-0.0,-6.834722654502913e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,9.389399201609194e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312866210937,0.0,0.0,9.887489432003348e-05,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,7.30286628822796e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,9.887489432003348e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,0.0004690199275501,286.26666259765625,294.1499938964844,293.4523620605469,291.8525085449219,293.19677734375,293.3386535644531,287.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004332289099,5.91448001685535e-09,0.0010004272917285,-0.0145473256707191,0.0,0.0,0.0,-0.0077448883093893,60.0,8.337964057922363,-0.0,-6.823917431120209e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,9.38355951802805e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,9.88133979262784e-05,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,7.298324635485187e-05,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,9.88133979262784e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13446044921875,0.0,0.0,0.0004687282198574,286.27001953125,294.1499938964844,293.4736022949219,291.86578369140625,293.19976806640625,293.3544616699219,287.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998091263696,5.841719996624306e-09,0.0009998033056035,-0.0143567221239209,0.0,0.0,0.0,-0.0077088088728487,60.0,8.3506441116333,-0.0,-6.815431419227026e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
