time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077220,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,9.371215128339828e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,9.86834056675434e-05,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,7.288722554221749e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,9.86833983915858e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,0.0004681115678977,286.2767333984375,294.1499938964844,293.5173034667969,291.89312744140625,293.20556640625,293.3850402832031,287.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984935168176,5.687917248309304e-09,0.0009984878124669,-0.0139538068324327,0.0,0.0,0.0,-0.0076325605623424,60.0,8.375045776367188,-0.0,-6.79751082088842e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,9.371215128339828e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,9.86834056675434e-05,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,7.288722554221749e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,9.86833983915858e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,0.0004681115678977,286.2767333984375,294.1499938964844,293.5173034667969,291.89312744140625,293.20556640625,293.3850402832031,287.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984935168176,5.687917248309304e-09,0.0009984878124669,-0.0139538068324327,0.0,0.0,0.0,-0.0076325605623424,60.0,8.375045776367188,-0.0,-6.79751082088842e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,9.361489355796948e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,9.858098201220856e-05,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,7.281158468686044e-05,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,9.858098201220856e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1472473144531,0.0,0.0,0.0004676257376559,286.2834167480469,294.1499938964844,293.5625,291.9213562011719,293.21209716796875,293.4176025390625,287.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974577696993,5.566744398777246e-09,0.0009974521817639,-0.0136363664641976,0.0,0.0,0.0,-0.0075724925845861,60.0,8.40341567993164,-0.0,-6.783407968669053e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,9.361489355796948e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,9.858098201220856e-05,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,7.281158468686044e-05,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,9.858098201220856e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1472473144531,0.0,0.0,0.0004676257376559,286.2834167480469,294.1499938964844,293.5625,291.9213562011719,293.21209716796875,293.4176025390625,287.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974577696993,5.566744398777246e-09,0.0009974521817639,-0.0136363664641976,0.0,0.0,0.0,-0.0075724925845861,60.0,8.40341567993164,-0.0,-6.783407968669053e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537475585937,0.0,0.0,9.355182555736974e-05,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,9.85145743470639e-05,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537475585937,0.0,0.0,7.276253018062562e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537170410156,0.0,0.0,9.851456707110628e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,0.0004673106886912,286.2901306152344,294.1499938964844,293.6089172363281,291.95037841796875,293.21942138671875,293.4525451660156,287.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967855876311,5.488167253986376e-09,0.000996780116111,-0.01343051251024,0.0,0.0,0.0,-0.0075335376895964,60.0,8.436039924621582,-0.0,-6.774271099629915e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537475585937,0.0,0.0,9.355182555736974e-05,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,9.85145743470639e-05,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537475585937,0.0,0.0,7.276253018062562e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537170410156,0.0,0.0,9.851456707110628e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,0.0004673106886912,286.2901306152344,294.1499938964844,293.6089172363281,291.95037841796875,293.21942138671875,293.4525451660156,287.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967855876311,5.488167253986376e-09,0.000996780116111,-0.01343051251024,0.0,0.0,0.0,-0.0075335376895964,60.0,8.436039924621582,-0.0,-6.774271099629915e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,9.35331336222589e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,9.849489288171752e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,7.274799281731248e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,9.849488560575992e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,0.0004672173236031,286.2968139648437,294.1499938964844,293.6562805175781,291.98004150390625,293.22735595703125,293.4896545410156,287.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965857025235,5.464878327643419e-09,0.0009965802310034,-0.0133695024996995,0.0,0.0,0.0,-0.0075219888240098,60.0,8.472807884216309,-0.0,-6.771564642349405e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,9.35331336222589e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,9.849489288171752e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,7.274799281731248e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,9.849488560575992e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,0.0004672173236031,286.2968139648437,294.1499938964844,293.6562805175781,291.98004150390625,293.22735595703125,293.4896545410156,287.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965857025235,5.464878327643419e-09,0.0009965802310034,-0.0133695024996995,0.0,0.0,0.0,-0.0075219888240098,60.0,8.472807884216309,-0.0,-6.771564642349405e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.163330078125,0.0,0.0,9.352187043987216e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632385253906,0.0,0.0,9.84830257948488e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.163330078125,0.0,0.0,7.2739232564345e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632995605469,0.0,0.0,9.84830257948488e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632385253906,0.0,0.0,0.0004671610658988,286.3001708984375,294.1499938964844,293.6802673339844,291.9950561523437,293.2313842773437,293.5084228515625,287.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964667260646,5.450844664522947e-09,0.0009964612545445,-0.0133327366784214,0.0,0.0,0.0,-0.0075150369666516,60.0,8.491596221923828,-0.0,-6.769933236228098e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665344238281,0.0,0.0,9.358803799841552e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664428710937,0.0,0.0,9.855270764091983e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665344238281,0.0,0.0,7.279069541255012e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16650390625,0.0,0.0,9.855270036496222e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664428710937,0.0,0.0,0.0004674915981013,286.30352783203125,294.1499938964844,293.70440673828125,292.0101623535156,293.2362060546875,293.5302429199219,287.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971705731004,5.533280500458204e-09,0.0009971651015803,-0.0135487001389265,0.0,0.0,0.0,-0.0075558982789516,60.0,8.51671028137207,-0.0,-6.779516326105296e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,9.372075874125584e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728820800781,0.0,0.0,9.869247151073068e-05,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,7.289392669918016e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,9.869246423477308e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728515625,0.0,0.0,0.0004681545833591,286.31024169921875,294.1499938964844,293.75299072265625,292.0406188964844,293.2459411621094,293.574462890625,287.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985849028453,5.698636673656665e-09,0.0009985793149098,-0.0139818880707025,0.0,0.0,0.0,-0.0076378732919692,60.0,8.567923545837402,-0.0,-6.798758533932414e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,9.372075874125584e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728820800781,0.0,0.0,9.869247151073068e-05,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,7.289392669918016e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,9.869246423477308e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728515625,0.0,0.0,0.0004681545833591,286.31024169921875,294.1499938964844,293.75299072265625,292.0406188964844,293.2459411621094,293.574462890625,287.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985849028453,5.698636673656665e-09,0.0009985793149098,-0.0139818880707025,0.0,0.0,0.0,-0.0076378732919692,60.0,8.567923545837402,-0.0,-6.798758533932414e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788635253906,0.0,0.0,9.385818702867256e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17877197265625,0.0,0.0,9.88371903076768e-05,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788635253906,0.0,0.0,7.300081051653251e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,9.883718303171918e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17877197265625,0.0,0.0,0.0004688410554081,286.31640625,294.1499938964844,293.7979431152344,292.0687866210937,293.2547912597656,293.6146240234375,287.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000484762713,5.869852159889888e-09,0.0010000426555052,-0.0144304195418953,0.0,0.0,0.0,-0.0077227489091455,60.0,8.613652229309082,-0.0,-6.818711995038029e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17938232421875,0.0,0.0,9.388108446728438e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792907714844,0.0,0.0,9.886129555525258e-05,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17938232421875,0.0,0.0,7.301862206077203e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793518066406,0.0,0.0,9.886129555525258e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792907714844,0.0,0.0,0.0004689554043579,286.3169250488281,294.1499938964844,293.8018493652344,292.0712585449219,293.2555847167969,293.61834716796875,287.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002923663705,5.898376453927767e-09,0.0010002865456044,-0.014505143277347,0.0,0.0,0.0,-0.0077368896454572,60.0,8.61828899383545,-0.0,-6.822038756126858e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,9.420886635780334e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,9.920647426042706e-05,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,7.32735643396154e-05,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,9.920646698446944e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0004705927858594,286.3236694335937,294.1499938964844,293.8507080078125,292.1019287109375,293.2661437988281,293.66656494140625,287.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037842439487,6.306759114949045e-09,0.001003777841106,-0.0155749395489692,0.0,0.0,0.0,-0.007939338684082,60.0,8.682093620300293,-0.0,-6.869760227345979e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,9.420886635780334e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,9.920647426042706e-05,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,7.32735643396154e-05,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,9.920646698446944e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0004705927858594,286.3236694335937,294.1499938964844,293.8507080078125,292.1019287109375,293.2661437988281,293.66656494140625,287.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037842439487,6.306759114949045e-09,0.001003777841106,-0.0155749395489692,0.0,0.0,0.0,-0.007939338684082,60.0,8.682093620300293,-0.0,-6.869760227345979e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922912597656,0.0,0.0,9.46531508816406e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922302246094,0.0,0.0,9.967432561097668e-05,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922912597656,0.0,0.0,7.361912139458582e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922912597656,0.0,0.0,9.967431833501904e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19219970703125,0.0,0.0,0.0004728120693471,286.3304443359375,294.1499938964844,293.8992919921875,292.13250732421875,293.27764892578125,293.7194519042969,287.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085180401802,6.8602861169608795e-09,0.0010085111716762,-0.0170248672366142,0.0,0.0,0.0,-0.0082137463614344,60.0,8.757087707519531,-0.0,-6.93470738610813e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922912597656,0.0,0.0,9.46531508816406e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922302246094,0.0,0.0,9.967432561097668e-05,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922912597656,0.0,0.0,7.361912139458582e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922912597656,0.0,0.0,9.967431833501904e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19219970703125,0.0,0.0,0.0004728120693471,286.3304443359375,294.1499938964844,293.8992919921875,292.13250732421875,293.27764892578125,293.7194519042969,287.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085180401802,6.8602861169608795e-09,0.0010085111716762,-0.0170248672366142,0.0,0.0,0.0,-0.0082137463614344,60.0,8.757087707519531,-0.0,-6.93470738610813e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.195556640625,0.0,0.0,9.488761133980006e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19549560546875,0.0,0.0,9.992122068069877e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.195556640625,0.0,0.0,7.38014787202701e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955261230469,0.0,0.0,9.992122068069877e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,0.0004739832365885,286.3338317871094,294.1499938964844,293.9234313964844,292.147705078125,293.2836303710937,293.7466125488281,287.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011018292047,7.152400449683682e-09,0.0010110111907124,-0.0177899990230798,0.0,0.0,0.0,-0.0083585707470774,60.0,8.79673957824707,-0.0,-6.969105470489012e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,9.51518668443896e-05,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,0.0001001994896796,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,7.400700997095555e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19879150390625,0.0,0.0,0.0001001994896796,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,0.0004753032408189,286.33721923828125,294.1499938964844,293.9474182128906,292.162841796875,293.2895812988281,293.774169921875,287.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138321667909,7.481628649941285e-09,0.001013824599795,-0.0186523105949163,0.0,0.0,0.0,-0.0085217747837305,60.0,8.837052345275879,-0.0,-7.007975710848768e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,9.580717596691102e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.205322265625,0.0,0.0,0.0001008895706036,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,7.45166908018291e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2053527832031,0.0,0.0,0.0001008895633276,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052917480469,0.0,0.0,0.0004785766650456,286.3440856933594,294.1499938964844,293.99481201171875,292.1927490234375,293.302490234375,293.83221435546875,287.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208144085481,8.298083109536947e-09,0.001020806026645,-0.0207905694842338,0.0,0.0,0.0,-0.0089265257120132,60.0,8.929896354675293,-0.0,-7.10483618604485e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,9.580717596691102e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.205322265625,0.0,0.0,0.0001008895706036,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,7.45166908018291e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2053527832031,0.0,0.0,0.0001008895633276,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052917480469,0.0,0.0,0.0004785766650456,286.3440856933594,294.1499938964844,293.99481201171875,292.1927490234375,293.302490234375,293.83221435546875,287.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208144085481,8.298083109536947e-09,0.001020806026645,-0.0207905694842338,0.0,0.0,0.0,-0.0089265257120132,60.0,8.929896354675293,-0.0,-7.10483618604485e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,9.654010500526056e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,0.0001016613750834,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,7.508674752898514e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,0.0001016613750834,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,0.0004822377813979,286.3509826660156,294.1499938964844,294.04119873046875,292.22216796875,293.3162841796875,293.8913269042969,287.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028623082675,9.211248652718496e-09,0.0010286138858646,-0.023181777447462,0.0,0.0,0.0,-0.0093792183324694,60.0,9.030675888061523,-0.0,-7.213956365603735e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,9.654010500526056e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,0.0001016613750834,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,7.508674752898514e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,0.0001016613750834,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,0.0004822377813979,286.3509826660156,294.1499938964844,294.04119873046875,292.22216796875,293.3162841796875,293.8913269042969,287.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028623082675,9.211248652718496e-09,0.0010286138858646,-0.023181777447462,0.0,0.0,0.0,-0.0093792183324694,60.0,9.030675888061523,-0.0,-7.213956365603735e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,9.733665501698852e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,0.000102500176581,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,7.570628804387525e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,0.000102500176581,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,0.0004862167115788,286.35797119140625,294.1499938964844,294.0863952636719,292.2509155273437,293.33087158203125,293.9501953125,287.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371110402047,1.0203682343501441e-08,0.0010371007956564,-0.0257801115512847,0.0,0.0,0.0,-0.009871213696897,60.0,9.137946128845217,-0.0,-7.333490970040657e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,9.733665501698852e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,0.000102500176581,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,7.570628804387525e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,0.000102500176581,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,0.0004862167115788,286.35797119140625,294.1499938964844,294.0863952636719,292.2509155273437,293.33087158203125,293.9501953125,287.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371110402047,1.0203682343501441e-08,0.0010371007956564,-0.0257801115512847,0.0,0.0,0.0,-0.009871213696897,60.0,9.137946128845217,-0.0,-7.333490970040657e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254943847656,0.0,0.0,9.8182208603248e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,0.0001033905937219,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254943847656,0.0,0.0,7.636394002474844e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254943847656,0.0,0.0,0.0001033905937219,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,0.0004904404631815,286.364990234375,294.1499938964844,294.1300964355469,292.2788391113281,293.3460388183594,294.0080871582031,287.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461194906383,1.1257191623315066e-08,0.0010461083147674,-0.0285377893596887,0.0,0.0,0.0,-0.0103934779763221,60.0,9.249190330505373,-0.0,-7.461455453494636e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254943847656,0.0,0.0,9.8182208603248e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,0.0001033905937219,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254943847656,0.0,0.0,7.636394002474844e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254943847656,0.0,0.0,0.0001033905937219,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,0.0004904404631815,286.364990234375,294.1499938964844,294.1300964355469,292.2788391113281,293.3460388183594,294.0080871582031,287.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461194906383,1.1257191623315066e-08,0.0010461083147674,-0.0285377893596887,0.0,0.0,0.0,-0.0103934779763221,60.0,9.249190330505373,-0.0,-7.461455453494636e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288818359375,0.0,0.0,9.862013394013049e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22882080078125,0.0,0.0,0.0001038517511915,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288818359375,0.0,0.0,7.670454942854121e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288513183594,0.0,0.0,0.0001038517439155,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,0.0004926279652863,286.3685302734375,294.1499938964844,294.1513366699219,292.2924499511719,293.3536071777344,294.0376281738281,287.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507857659831,1.1802820942818926e-08,0.0010507740080356,-0.0299657844007015,0.0,0.0,0.0,-0.0106639703735709,60.0,9.305560111999512,-0.0,-7.528164758241473e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,9.907744970405474e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23223876953125,0.0,0.0,0.0001043333177221,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,7.706023461651057e-05,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,0.0001043333177221,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,0.0004949123249389,286.3720703125,294.1499938964844,294.1720886230469,292.3058166503906,293.36151123046875,294.06500244140625,287.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556569322943,1.2372605162624952e-08,0.0010556445922702,-0.0314568057656288,0.0,0.0,0.0,-0.0109464293345808,60.0,9.363863945007324,-0.0,-7.598143980658278e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,9.99806507024914e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391052246094,0.0,0.0,0.0001052844309015,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,7.776272832415998e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,0.0001052844309015,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23907470703125,0.0,0.0,0.0004994240007363,286.3791809082031,294.1499938964844,294.212158203125,292.33172607421875,293.37762451171875,294.11883544921875,287.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652812197804,1.349795653027286e-08,0.0010652677156031,-0.0344010293483734,0.0,0.0,0.0,-0.0115043157711625,60.0,9.480676651000977,-0.0,-7.737305907085101e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,9.99806507024914e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391052246094,0.0,0.0,0.0001052844309015,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,7.776272832415998e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,0.0001052844309015,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23907470703125,0.0,0.0,0.0004994240007363,286.3791809082031,294.1499938964844,294.212158203125,292.33172607421875,293.37762451171875,294.11883544921875,287.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652812197804,1.349795653027286e-08,0.0010652677156031,-0.0344010293483734,0.0,0.0,0.0,-0.0115043157711625,60.0,9.480676651000977,-0.0,-7.737305907085101e-08,0.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.050000000745058,0.0001008716862997,298.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.050000000745058,0.0001062227383954,298.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.050000000745058,7.845575601095334e-05,298.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460327148437,0.0,0.050000000745058,0.0001062227383954,298.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.050000000745058,0.0005038749077357,286.3863525390625,284.95001220703125,294.25,292.3564147949219,293.3940124511719,294.1706237792969,287.1893920898437,1.0,0.1000000014901161,9.0255891649349e-10,9.0255891649349e-10,1.0,1.0,-0.0010747745400294,1.46081653440433e-08,0.0010747599881142,-0.0373047702014446,0.0,0.0,0.0,-0.0120546882972121,60.0,9.597052574157717,-0.0,-7.875831187220683e-08,1.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.050000000745058,0.0001008716862997,298.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.050000000745058,0.0001062227383954,298.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.050000000745058,7.845575601095334e-05,298.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460327148437,0.0,0.050000000745058,0.0001062227383954,298.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.050000000745058,0.0005038749077357,286.3863525390625,284.95001220703125,294.25,292.3564147949219,293.3940124511719,294.1706237792969,287.1893920898437,1.0,0.1000000014901161,9.0255891649349e-10,9.0255891649349e-10,1.0,1.0,-0.0010747745400294,1.46081653440433e-08,0.0010747599881142,-0.0373047702014446,0.0,0.0,0.0,-0.0120546882972121,60.0,9.597052574157717,-0.0,-7.875831187220683e-08,1.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89678955078125,0.6358698606491089,0.050000000745058,0.0408618673682212,298.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8967590332031,0.6358698606491089,0.050000000745058,0.0430295132100582,298.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89678955078125,0.6358698606491089,0.050000000745058,0.0317814499139785,298.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968200683594,0.6358698606491089,0.050000000745058,0.0430295132100582,298.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89678955078125,0.6358698606491089,0.050000000745058,0.204113483428955,287.01239013671875,284.95001220703125,294.2683410644531,292.3685302734375,297.0207824707031,297.7740783691406,287.3979187011719,1.0,0.1097074970602989,0.0969115197658538,0.0969115197658538,1.0,1.0,-0.4354741871356964,0.0011392295127734,0.4343349635601043,-0.119048073887825,0.0,0.0,0.0,10.174238204956056,60.0,1259.3564453125,0.0,12.282496452331545,1.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8972473144531,0.6330296993255615,0.050000000745058,0.0452528819441795,298.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8972473144531,0.6330296993255615,0.050000000745058,0.0476534627377986,298.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8972473144531,0.6330296993255615,0.050000000745058,0.0351966843008995,298.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8972473144531,0.6330296993255615,0.050000000745058,0.0476534627377986,298.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8972473144531,0.6330296993255615,0.050000000745058,0.2260475158691406,288.0124206542969,284.95001220703125,294.2866516113281,292.3808288574219,297.5561828613281,298.7209167480469,288.7180480957031,1.0,0.1210810095071792,0.1938230395317077,0.1938230395317077,1.0,1.0,-0.4821614623069763,0.0213732570409774,0.46078822016716,-0.1071742996573448,0.0,0.0,0.0,12.50149631500244,60.0,2571.621826171875,0.0,16.68353271484375,1.0,280.9873352050781,283.6607360839844,297.0159606933594,298.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1758818078697477e-21,-1.5879409039348739e-21,-1.5879409039348739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.22052001953125,0.5719528794288635,0.050000000745058,0.0456751435995101,298.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22052001953125,0.5719528794288635,0.050000000745058,0.048098124563694,298.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.22052001953125,0.5719528794288635,0.050000000745058,0.0355251096189022,298.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.22052001953125,0.5719528794288635,0.050000000745058,0.048098124563694,298.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22052001953125,0.5719528794288635,0.050000000745058,0.2281568050384521,287.0284729003906,284.95001220703125,294.3233337402344,292.4059143066406,297.5246276855469,298.6863708496094,286.0944519042969,1.0,0.1405764073133468,0.3876460790634155,0.3876460790634155,1.0,1.0,-0.4866785705089569,0.0867807865142822,0.3998977839946747,-0.0421800501644611,1.0,1.0,0.0,20.040203094482425,60.0,12283.1513671875,0.0,23.17959976196289,1.0,282.00543212890625,285.68017578125,297.5273742675781,298.7168273925781,293.1499938964844,293.1499938964844,283.1499938964844,2076.72021484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319534599781036,1.0,0.0,0.0,0.9598537683486938,0.959855616092682,6.255942963662164e-08,4.264413833618164,4.264403820037842,9.79881406237837e-06,0.0,0.0,-0.0,4269.9775390625,0.0,27.180234909057617,1895.2310791015625,0.0,336.0882873535156,0.2476377338171005,1.0,0.0,3.0,1.0,0.0
18079440,298.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.22052001953125,0.5719528794288635,0.050000000745058,0.0456751435995101,298.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22052001953125,0.5719528794288635,0.050000000745058,0.048098124563694,298.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.22052001953125,0.5719528794288635,0.050000000745058,0.0355251096189022,298.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.22052001953125,0.5719528794288635,0.050000000745058,0.048098124563694,298.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22052001953125,0.5719528794288635,0.050000000745058,0.2281568050384521,287.0284729003906,284.95001220703125,294.3233337402344,292.4059143066406,297.5246276855469,298.6863708496094,286.0944519042969,1.0,0.1405764073133468,0.3876460790634155,0.3876460790634155,1.0,1.0,-0.4866785705089569,0.0867807865142822,0.3998977839946747,-0.0421800501644611,1.0,1.0,0.0,20.040203094482425,60.0,12283.1513671875,0.0,23.17959976196289,1.0,282.00543212890625,285.68017578125,297.5273742675781,298.7168273925781,293.1499938964844,293.1499938964844,283.1499938964844,2076.72021484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319534599781036,1.0,0.0,0.0,0.9598537683486938,0.959855616092682,6.255942963662164e-08,4.264413833618164,4.264403820037842,9.79881406237837e-06,0.0,0.0,-0.0,4269.9775390625,0.0,27.180234909057617,1895.2310791015625,0.0,336.0882873535156,0.2476377338171005,1.0,0.0,3.0,1.0,0.0
