time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079500,298.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.550010621547699,0.050000000745058,0.0458124466240406,298.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.550010621547699,0.050000000745058,0.0482427142560482,298.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.550010621547699,0.050000000745058,0.0356319025158882,298.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.550010621547699,0.050000000745058,0.0482427142560482,298.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.550010621547699,0.050000000745058,0.2288426607847213,285.587890625,284.95001220703125,294.3416748046875,292.418701171875,297.4833679199219,298.6379089355469,285.1730651855469,1.0,0.1489733010530471,0.4845576286315918,0.4845576286315918,1.0,1.0,-0.4881417155265808,0.1336006224155426,0.3545410931110382,0.0045233024284243,1.0,1.0,0.0,23.71956825256348,60.0,11242.0234375,0.0,26.32893943786621,1.0,282.4909973144531,284.75830078125,296.66143798828125,297.8218994140625,293.1499938964844,293.1499938964844,283.1499938964844,3438.216552734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126652121543884,1.0,0.0,0.0,1.2350671291351318,1.235069751739502,1.0183521936824037e-07,4.265880107879639,4.265870571136475,9.786304872250184e-06,0.0,0.0,-0.0,3356.208251953125,0.0,57.67042541503906,1895.43115234375,0.0,547.3399047851562,0.3118610680103302,1.0,0.0,3.0,1.0,0.0
18079560,298.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.5331105589866638,0.050000000745058,0.0459434799849987,298.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.5331105589866638,0.050000000745058,0.0483806952834129,298.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.5331105589866638,0.050000000745058,0.0357338152825832,298.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.5331105589866638,0.050000000745058,0.0483806952834129,298.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.5331105589866638,0.050000000745058,0.2294971942901611,285.0170288085937,284.95001220703125,294.3599853515625,292.431640625,297.12701416015625,298.5881652832031,284.8958740234375,1.0,0.1565316617488861,0.5876460671424866,0.5876460671424866,0.800000011920929,1.0,-0.4895378947257995,0.178128644824028,0.3114092648029327,0.0489440523087978,0.8142951130867004,0.8142951130867004,0.0,27.2335205078125,60.0,10574.9404296875,0.0,29.357336044311523,1.0,282.8146057128906,284.5409240722656,295.9270935058594,296.96197509765625,293.1499938964844,293.1499938964844,283.1499938964844,6131.74267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226430296897888,1.0,0.0,0.0,1.4439157247543335,1.4439195394515991,1.3911792962062466e-07,4.265923023223877,4.265913486480713,9.78593834588537e-06,0.0,0.0,-0.0,3292.7158203125,0.0,96.38878631591795,1895.4368896484373,0.0,581.4929809570312,0.362295925617218,1.0,0.0,3.0,1.0,0.0
18079620,298.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.5158689618110657,0.050000000745058,0.0461135916411876,298.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.5158689618110657,0.050000000745058,0.048559833317995,298.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.5158689618110657,0.050000000745058,0.0358661264181137,298.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.5158689618110657,0.050000000745058,0.048559833317995,298.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.5158689618110657,0.050000000745058,0.2303469330072403,284.8749389648437,284.95001220703125,294.3857116699219,292.45001220703125,296.42791748046875,298.5266418457031,284.8869934082031,1.0,0.1658260375261306,0.732148289680481,0.732148289680481,0.5196540355682373,1.0,-0.4913502037525177,0.2695090174674988,0.2218411564826965,0.1399890631437301,0.7020533680915833,0.7020533680915833,0.0,31.799692153930664,60.0,10199.3564453125,0.0,33.3349609375,1.0,283.0315246582031,284.61737060546875,295.3370666503906,296.2243347167969,293.1499938964844,293.1499938964844,283.1499938964844,12486.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831920266151428,1.0,0.0,0.0,1.501888632774353,1.5018938779830933,1.5051122659315297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.355712890625,0.0,126.4896240234375,1895.4371337890625,0.0,457.9651794433594,0.3941594064235687,1.0,0.0,3.0,1.0,0.0
18079680,298.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.5102533102035522,0.050000000745058,0.0461804047226905,298.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.5102533102035522,0.050000000745058,0.0486301891505718,298.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.5102533102035522,0.050000000745058,0.0359180904924869,298.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.5102533102035522,0.050000000745058,0.0486301891505718,298.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.5102533102035522,0.050000000745058,0.2306806743144989,284.8901062011719,284.95001220703125,294.39666748046875,292.4579467773437,295.8442077636719,298.5043640136719,284.9026794433594,1.0,0.1693571656942367,0.7938230633735657,0.7938230633735657,0.4000000059604645,1.0,-0.4920623004436493,0.348123162984848,0.1439391374588012,0.2182777673006057,0.6987792253494263,0.6987792253494263,0.0,33.59911346435547,60.0,10276.6943359375,0.0,34.91984939575195,1.0,283.0740966796875,284.6565856933594,295.2205505371094,296.0699157714844,293.1499938964844,293.1499938964844,283.1499938964844,13586.8232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596338868141174,1.0,0.0,0.0,1.529279112815857,1.5292845964431765,1.5605112935190848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.8759765625,0.0,135.54518127441406,1895.4371337890625,0.0,397.3328857421875,0.4032133519649505,1.0,0.0,3.0,1.0,0.0
18079740,298.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.4979022741317749,0.050000000745058,0.0463538952171802,298.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.4979022741317749,0.050000000745058,0.0488128848373889,298.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.4979022741317749,0.050000000745058,0.0360530316829681,298.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.4979022741317749,0.050000000745058,0.0488128848373889,298.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.4979022741317749,0.050000000745058,0.2315473109483719,284.886474609375,284.95001220703125,294.4278259277344,292.4806823730469,294.5177001953125,298.45233154296875,284.87847900390625,1.0,0.1781435459852218,0.9690542817115784,0.9690542817115784,0.0600371956825256,1.0,-0.4939183592796325,0.4933854937553406,0.0005328610423021,0.3628798127174377,0.6652073860168457,0.6652073860168457,0.0,38.26499557495117,60.0,10501.0517578125,-0.0,39.04429244995117,1.0,283.12945556640625,284.7189025878906,295.1589050292969,295.9464416503906,293.1499938964844,293.1499938964844,283.1499938964844,16444.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3992882370948791,1.0,0.0,0.0,1.5646700859069824,1.564676284790039,1.633574555626183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.852294921875,0.0,152.2992706298828,1895.4371337890625,0.0,274.42987060546875,0.4173369109630584,1.0,0.0,3.0,1.0,0.0
18079800,298.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.4961284697055816,0.050000000745058,0.0463821254670619,298.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.4961284697055816,0.050000000745058,0.0488426126539707,298.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.4961284697055816,0.050000000745058,0.0360749885439872,298.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.4961284697055816,0.050000000745058,0.0488426126539707,298.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.4961284697055816,0.050000000745058,0.2316883355379104,284.8824462890625,284.95001220703125,294.4333190917969,292.4847412109375,294.4605712890625,298.4446716308594,284.8785095214844,1.0,0.1795134544372558,1.0,1.0,0.0,1.0,-0.4942122995853424,0.4942105710506439,1.7229126569873188e-06,0.3636837005615234,0.6558674573898315,0.6558674573898315,0.0,39.02056884765625,60.0,10502.853515625,-0.0,39.71102523803711,1.0,283.13360595703125,284.73291015625,295.1736755371094,295.95361328125,293.1499938964844,293.1499938964844,283.1499938964844,17120.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390904426574707,1.0,0.0,0.0,1.5540326833724976,1.5540390014648438,1.6114384493448597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.256103515625,0.0,152.07835388183594,1895.4371337890625,0.0,259.989013671875,0.4168345630168915,1.0,0.0,3.0,1.0,0.0
18079860,298.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.488268107175827,0.050000000745058,0.0465166419744491,298.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.488268107175827,0.050000000745058,0.0489842630922794,298.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.488268107175827,0.050000000745058,0.0361796095967292,298.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.488268107175827,0.050000000745058,0.0489842630922794,298.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.488268107175827,0.050000000745058,0.2323602586984634,284.9059143066406,284.95001220703125,294.4618530273437,292.5059509277344,294.4583435058594,298.4106140136719,284.9239196777344,1.0,0.1858979910612106,1.0,1.0,0.0,1.0,-0.4956457316875458,0.4956453740596771,3.5908391282646335e-07,0.365111231803894,0.6390829086303711,0.6390829086303711,0.0,42.6214599609375,60.0,10526.0771484375,-0.0,42.90178680419922,1.0,283.1449584960937,284.8106384277344,295.2961730957031,296.0539855957031,293.1499938964844,293.1499938964844,283.1499938964844,18645.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596873581409454,1.0,0.0,0.0,1.501297116279602,1.5013034343719482,1.503926938539735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.106689453125,0.0,145.3255157470703,1895.4371337890625,0.0,209.41981506347656,0.410908430814743,1.0,0.0,3.0,1.0,0.0
18079920,298.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.4863687753677368,0.050000000745058,0.0465510301291942,298.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.4863687753677368,0.050000000745058,0.0490204766392707,298.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.4863687753677368,0.050000000745058,0.0362063571810722,298.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.4863687753677368,0.050000000745058,0.0490204766392707,298.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.4863687753677368,0.050000000745058,0.2325320392847061,284.9210510253906,284.95001220703125,294.4700012207031,292.51202392578125,294.4659729003906,298.40264892578125,284.93634033203125,1.0,0.1874929964542389,1.0,1.0,0.0,1.0,-0.4960121512413025,0.4960117936134338,3.594781787796819e-07,0.3655033707618713,0.6440370678901672,0.6440370678901672,0.0,43.54227828979492,48.0,10568.689453125,-0.0,43.72060775756836,1.0,283.1463623046875,284.8203430175781,295.3396301269531,296.09881591796875,293.1499938964844,293.1499938964844,283.1499938964844,18334.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3551191091537475,1.0,0.0,0.0,1.5047346353530884,1.504740834236145,1.5108217610304564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.120849609375,0.0,145.1018524169922,1895.4371337890625,0.0,202.2997894287109,0.4109184443950653,1.0,0.0,3.0,1.0,0.0
18079980,298.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.4840773940086365,0.050000000745058,0.0465931333601474,298.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.4840773940086365,0.050000000745058,0.0490648113191127,298.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.4840773940086365,0.050000000745058,0.0362391024827957,298.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.4840773940086365,0.050000000745058,0.0490648113191127,298.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.4840773940086365,0.050000000745058,0.2327423393726349,284.9474182128906,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3739318847656,284.94598388671875,1.0,0.18894724547863,1.0,1.0,0.0,1.0,-0.4964610934257507,0.4964607357978821,3.600846980589268e-07,0.3663854300975799,0.6549741625785828,0.6549741625785828,0.0,44.673770904541016,36.0,10676.62109375,-0.0,44.72819519042969,1.0,283.14923095703125,284.81268310546875,295.5251770019531,296.3070983886719,293.1499938964844,293.1499938964844,283.1499938964844,17574.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.353130966424942,1.0,0.0,0.0,1.5355218648910522,1.5355280637741089,1.5732777569610334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.494140625,0.0,149.41355895996094,1895.4371337890625,0.0,199.2136688232422,0.4148699939250946,1.0,0.0,3.0,1.0,0.0
18080040,298.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.4840773940086365,0.050000000745058,0.0465931333601474,298.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.4840773940086365,0.050000000745058,0.0490648113191127,298.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.4840773940086365,0.050000000745058,0.0362391024827957,298.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.4840773940086365,0.050000000745058,0.0490648113191127,298.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.4840773940086365,0.050000000745058,0.2327423393726349,284.9474182128906,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3739318847656,284.94598388671875,1.0,0.18894724547863,1.0,1.0,0.0,1.0,-0.4964610934257507,0.4964607357978821,3.600846980589268e-07,0.3663854300975799,0.6549741625785828,0.6549741625785828,0.0,44.673770904541016,36.0,10676.62109375,-0.0,44.72819519042969,1.0,283.14923095703125,284.81268310546875,295.5251770019531,296.3070983886719,293.1499938964844,293.1499938964844,283.1499938964844,17574.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.353130966424942,1.0,0.0,0.0,1.5355218648910522,1.5355280637741089,1.5732777569610334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.494140625,0.0,149.41355895996094,1895.4371337890625,0.0,199.2136688232422,0.4148699939250946,1.0,0.0,3.0,1.0,0.0
18080100,298.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.4853564202785492,0.050000000745058,0.0465695597231388,298.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.4853564202785492,0.050000000745058,0.0490399897098541,298.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.4853564202785492,0.050000000745058,0.0362207703292369,298.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.4853564202785492,0.050000000745058,0.0490399897098541,298.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.4853564202785492,0.050000000745058,0.2326245903968811,284.94482421875,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3633728027344,284.9440612792969,1.0,0.1877059191465377,1.0,1.0,0.0,1.0,-0.4962100088596344,0.4962096512317657,3.599782303354005e-07,0.3664365112781524,0.6518835425376892,0.6518835425376892,0.0,44.04580307006836,36.0,10678.1708984375,-0.0,44.16852569580078,1.0,283.1496276855469,284.8115539550781,295.5867614746094,296.3819885253906,293.1499938964844,293.1499938964844,283.1499938964844,17826.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592498302459717,1.0,0.0,0.0,1.535085916519165,1.5350922346115112,1.572384604742183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.82275390625,0.0,150.10989379882812,1895.4371337890625,0.0,208.73594665527344,0.4153677523136139,1.0,0.0,3.0,1.0,0.0
18080160,298.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.4879363775253296,0.050000000745058,0.0465226024389267,298.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.4879363775253296,0.050000000745058,0.0489905402064323,298.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.4879363775253296,0.050000000745058,0.0361842438578605,298.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.4879363775253296,0.050000000745058,0.0489905402064323,298.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.4879363775253296,0.050000000745058,0.2323900312185287,284.9449462890625,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.35479736328125,284.9458923339844,1.0,0.1853737086057663,1.0,1.0,0.0,1.0,-0.4957097470760345,0.4957093894481659,3.596381645820657e-07,0.366256982088089,0.6502096652984619,0.6502096652984619,0.0,42.7919921875,25.0,10681.8173828125,-0.0,43.052860260009766,1.0,283.1498107910156,284.8152160644531,295.62408447265625,296.43182373046875,293.1499938964844,293.1499938964844,283.1499938964844,17988.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3663360178470611,1.0,0.0,0.0,1.5320147275924685,1.532020926475525,1.5660991437016494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.1123046875,0.0,149.94468688964844,1895.4371337890625,0.0,219.8738555908203,0.4152092933654785,1.0,0.0,3.0,1.0,0.0
18080220,298.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.4932691752910614,0.050000000745058,0.0464293621480464,298.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.4932691752910614,0.050000000745058,0.048892356455326,298.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.4932691752910614,0.1662008315324783,0.0361117273569107,298.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.4932691752910614,0.050000000745058,0.048892356455326,298.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.4932691752910614,0.050000000745058,0.2319242805242538,284.94805908203125,284.95001220703125,294.56903076171875,292.58758544921875,294.5648803710937,298.3456115722656,284.9490051269531,1.0,0.180785596370697,1.0,1.0,0.0,1.0,-0.4947161078453064,0.4947157502174377,3.588789354580513e-07,0.3657152652740478,0.6507018208503723,0.6507018208503723,0.0,40.30063629150391,25.0,10695.1787109375,-0.0,40.842529296875,1.0,283.1499328613281,284.8183898925781,295.6477966308594,296.469482421875,293.1499938964844,293.1499938964844,283.1499938964844,17985.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3751531839370727,1.0,0.0,0.0,1.531969666481018,1.5319759845733645,1.5660070573630946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.86376953125,0.0,149.92576599121094,1895.4371337890625,0.0,233.95899963378903,0.4152372479438782,1.0,0.0,3.0,1.0,0.0
18080280,298.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.5405250787734985,0.1739750206470489,0.0548835806548595,298.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.5052939653396606,0.050000000745058,0.0486984252929687,298.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.7116023302078247,0.1675670146942138,0.0913397595286369,298.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.5052939653396606,0.050000000745058,0.0486984252929687,298.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.5052939653396606,0.050000000745058,0.2310043722391128,284.9569702148437,284.95001220703125,294.5799865722656,292.5960998535156,294.5762023925781,298.33941650390625,284.991943359375,1.0,0.1793143302202224,1.0,1.0,0.0,1.0,-0.5694869756698608,0.5694865584373474,4.270063129752089e-07,0.4255724847316742,0.6566808819770813,0.6566808819770813,0.0,36.01105880737305,45.0,11518.607421875,-0.0,45.45055770874024,1.0,283.14996337890625,284.876708984375,295.6527404785156,296.4848937988281,293.1499938964844,293.1499938964844,283.1499938964844,17869.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782861828804016,1.0,0.0,0.0,1.5348737239837646,1.5348800420761108,1.571950036804992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.80322265625,0.0,150.2006378173828,1895.4371337890625,0.0,239.0384216308593,0.4156624674797058,1.0,0.0,3.0,1.0,0.0
18080340,298.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022521972656,0.8308049440383911,0.1660418957471847,0.1518852114677429,298.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.7823358178138733,0.1579069197177887,0.1333074271678924,298.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40155029296875,0.8228471279144287,0.1621032357215881,0.1145311444997787,298.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34478759765625,0.54918372631073,0.1537327617406845,0.0482475757598876,298.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34478759765625,0.54918372631073,0.050000000745058,0.2288657277822494,285.3927917480469,284.95001220703125,294.6111755371094,292.6203308105469,294.6086120605469,298.2101135253906,285.45367431640625,1.0,0.1870255172252655,1.0,1.0,0.0,1.0,-0.8121921420097351,0.8121914863586426,6.8361578087206e-07,0.6151304244995117,1.0,1.0,0.0,26.84234046936035,45.0,16394.587890625,-0.0,67.67010498046875,1.0,283.1499938964844,285.1952209472656,295.8065795898437,296.8594055175781,293.1499938964844,293.1499938964844,283.1499938964844,8519.6884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408035933971405,1.0,0.0,0.0,1.9057590961456297,1.905765414237976,2.423423950403958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.88427734375,0.0,213.17236328125,1895.4371337890625,0.0,290.0292053222656,0.475268006324768,1.0,0.0,3.0,1.0,0.0
18080400,298.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552307128906,0.8433212637901306,0.1650648266077041,0.1508226841688156,298.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527893066406,0.8168072700500488,0.1568394303321838,0.1434041410684585,298.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547424316406,0.8361206650733948,0.1620417833328247,0.1141552627086639,298.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4194641113281,0.6714560389518738,0.1553694456815719,0.0798240602016449,298.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084777832031,0.5613821148872375,0.050000000745058,0.2284622490406036,285.4491271972656,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1846923828125,285.4961853027344,1.0,0.189444288611412,1.0,1.0,0.0,1.0,-0.859997570514679,0.8599968552589417,7.405276960525953e-07,0.6498798131942749,1.0,1.0,0.0,25.15185737609864,63.0,17116.392578125,-0.0,73.09693908691406,1.0,283.1499938964844,285.2112731933594,295.85040283203125,296.9455871582031,293.1499938964844,293.1499938964844,283.1499938964844,8686.8212890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181827008724212,1.0,0.0,0.0,1.957996845245361,1.958003520965576,2.55809908367155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.87109375,0.0,229.957260131836,1895.4371337890625,0.0,308.9074401855469,0.4895936250686645,1.0,0.0,3.0,1.0,0.0
18080460,298.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64044189453125,0.8298736214637756,0.1650999784469604,0.1487109810113906,298.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404113769531,0.8121936917304993,0.1526001244783401,0.1462299525737762,298.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64044189453125,0.8278926014900208,0.1643083989620208,0.1147775202989578,298.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64019775390625,0.8106534481048584,0.1520965546369552,0.145380824804306,298.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290588378906,0.5530585646629333,0.1434309482574463,0.2287284582853317,285.6402893066406,284.95001220703125,294.64520263671875,292.64697265625,294.6430358886719,298.0804748535156,285.63525390625,1.0,0.2026232928037643,1.0,1.0,0.0,1.0,-0.940693497657776,0.940692663192749,8.449579809166607e-07,0.711448073387146,1.0,1.0,0.0,27.446741104125977,63.0,19155.056640625,-0.0,91.4087905883789,1.0,283.1499938964844,285.2535095214844,296.0160522460937,297.32452392578125,293.1499938964844,293.1499938964844,283.1499938964844,10845.5517578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806429147720337,1.0,0.0,0.0,2.19356369972229,2.1935720443725586,3.210656984720117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.93017578125,0.0,323.0847473144531,1895.4371337890625,0.0,450.9752197265625,0.5437074303627014,1.0,0.0,3.0,1.0,0.0
18080520,298.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551208496094,0.76688152551651,0.1666301488876342,0.1497028619050979,297.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546936035156,0.7478826642036438,0.1521796435117721,0.1459853649139404,298.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6550598144531,0.7654993534088135,0.1658482700586319,0.1158076226711273,297.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546325683594,0.7468761205673218,0.1511382460594177,0.1453683078289032,297.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478881835937,0.6456557512283325,0.1441604942083358,0.4471064805984497,285.65625,284.95001220703125,294.6533203125,292.65338134765625,294.6512756347656,298.0657043457031,285.7054138183594,1.0,0.2048825323581695,1.0,1.0,0.0,1.0,-0.7818849682807922,0.7818843126296997,6.575112934115168e-07,0.6079277396202087,1.0,1.0,0.0,38.64537811279297,81.0,18549.927734375,-0.0,121.25275421142578,1.0,283.1499938964844,285.3156433105469,296.0302124023437,297.3904113769531,293.1499938964844,293.1499938964844,283.1499938964844,11393.4228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498012363910675,1.0,0.0,0.0,2.248283624649048,2.2482924461364746,3.372838932591549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.01123046875,0.0,347.87176513671875,1895.4371337890625,0.0,500.8630065917969,0.5598923563957214,1.0,0.0,3.0,1.0,0.0
18080580,298.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310974121094,0.900953471660614,0.1817307025194168,0.1069148108363151,297.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.031982421875,0.9015236496925354,0.157839834690094,0.1127939224243164,298.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310974121094,0.900953471660614,0.1783871799707412,0.0831559672951698,297.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342712402344,0.9852868914604188,0.1535546332597732,0.1448435932397842,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341796875,0.9583004713058472,0.137936994433403,0.6296544671058655,286.0376892089844,284.95001220703125,294.6825256347656,292.67633056640625,294.6809387207031,298.06256103515625,286.05670166015625,1.0,0.2340173423290252,1.0,1.0,0.0,1.0,-1.296259880065918,1.2962584495544434,1.416294480804936e-06,0.9808263182640076,1.0,1.0,0.0,18.25678443908692,81.0,24749.697265625,-0.0,164.05413818359375,1.0,283.1499938964844,285.5572204589844,296.0714111328125,297.6988525390625,293.1499938964844,293.1499938964844,283.1499938964844,13479.3603515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561488926410675,1.0,0.0,0.0,2.445449113845825,2.4454593658447266,3.990346613136353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.1181640625,0.0,447.6534729003906,1895.4371337890625,0.0,736.177001953125,0.6048786044120789,1.0,0.0,3.0,1.0,0.0
18080640,298.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.071533203125,0.906465709209442,0.1843417137861251,0.1110331788659095,297.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0741271972656,0.9844870567321776,0.1578704416751861,0.1473914533853531,298.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.071533203125,0.906465709209442,0.1805044263601303,0.0863591358065605,297.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0741577148437,0.9806277751922609,0.1534784734249115,0.1454077959060669,297.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733642578125,0.9476028680801392,0.1366610080003738,0.6230077147483826,286.0767822265625,284.95001220703125,294.69000244140625,292.6822204589844,294.6884460449219,298.0522155761719,286.0951232910156,1.0,0.2407490909099578,1.0,1.0,0.0,1.0,-1.334996461868286,1.334994912147522,1.4920195781087386e-06,1.0116264820098877,1.0,1.0,0.0,19.12901496887207,101.0,25385.697265625,-0.0,179.26083374023438,1.0,283.1499938964844,285.5794677734375,296.0699157714844,297.74951171875,293.1499938964844,293.1499938964844,283.1499938964844,13923.865234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5766684412956238,1.0,0.0,0.0,2.485443353652954,2.4854540824890137,4.121934864542709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.31201171875,0.0,469.978271484375,1895.4371337890625,0.0,807.05322265625,0.617498517036438,1.0,0.0,3.0,1.0,0.0
18080700,298.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561279296875,0.9854691028594972,0.1859911531209945,0.1614016145467758,297.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557312011719,0.9446355104446412,0.1577713191509246,0.1496594697237014,298.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.9882311820983888,0.1810857057571411,0.1268110275268554,297.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1554870605469,0.934505581855774,0.1533071398735046,0.1455019116401672,297.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.8931335806846619,0.134480595588684,0.6105819344520569,286.15777587890625,284.95001220703125,294.7083435058594,292.6966552734375,294.7068786621094,298.00494384765625,286.172119140625,1.0,0.2582272291183471,1.0,1.0,0.0,1.0,-1.4240093231201172,1.4240076541900637,1.6755664091760991e-06,1.081904649734497,1.0,1.0,0.0,22.70039176940918,101.0,26907.189453125,-0.0,221.0499725341797,1.0,283.1499938964844,285.6175537109375,296.04522705078125,297.8390197753906,293.1499938964844,293.1499938964844,283.1499938964844,15181.5078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095757484436035,1.0,0.0,0.0,2.5952634811401367,2.5952749252319336,4.494239647101497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.83056640625,0.0,535.0700073242188,1895.4371337890625,0.0,983.417724609375,0.6414154767990112,1.0,0.0,3.0,1.0,0.0
18080760,298.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1971435546875,0.8579570055007935,0.1835452020168304,0.1666443645954132,297.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.197021484375,0.816972017288208,0.1581140160560608,0.1503125727176666,297.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1971435546875,0.8515920042991638,0.1797637343406677,0.126682311296463,297.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1969909667969,0.8094046711921692,0.1535347402095794,0.1460409611463546,297.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1968078613281,0.7727442383766174,0.1330506652593612,0.604767918586731,286.1971740722656,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.93585205078125,286.1932678222656,1.0,0.2742811143398285,1.0,1.0,0.0,1.0,-1.4335583448410034,1.4335566759109497,1.6977278392005246e-06,1.0910857915878296,1.0,1.0,0.0,34.652156829833984,89.0,27471.265625,-0.0,252.5318145751953,1.0,283.1499938964844,285.612060546875,296.002197265625,297.8763427734375,293.1499938964844,293.1499938964844,283.1499938964844,16176.466796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355765461921692,1.0,0.0,0.0,2.678957462310791,2.6789698600769043,4.788781211573223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.9345703125,0.0,588.5234985351562,1895.4371337890625,0.0,1144.199462890625,0.6645181179046631,1.0,0.0,3.0,1.0,0.0
18080820,297.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09747314453125,0.7798847556114197,0.1843650043010711,0.1665044277906417,297.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980224609375,0.7443398237228394,0.1597336828708648,0.1521868109703064,297.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975341796875,0.7746343612670898,0.1805454343557357,0.1269539445638656,297.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09814453125,0.7373799085617065,0.1548997312784195,0.1476821899414062,297.6165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0988464355469,0.700810432434082,0.131543830037117,0.5988817811012268,286.0970153808594,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8431701660156,286.09112548828125,1.0,0.2925269901752472,1.0,1.0,0.0,1.0,-1.4308480024337769,1.4308463335037231,1.6916584399950807e-06,1.0887218713760376,1.0,1.0,0.0,50.749298095703125,77.0,27843.6328125,-0.0,290.6220092773437,1.0,283.1499938964844,285.4986267089844,295.8872375488281,297.8087463378906,293.1499938964844,293.1499938964844,283.1499938964844,18192.609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665160059928894,1.0,0.0,0.0,2.841001510620117,2.841015577316284,5.385627446230501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.36572265625,0.0,701.9093017578125,1895.4371337890625,0.0,1347.404052734375,0.7039280533790588,1.0,0.0,3.0,1.0,0.0
18080880,297.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09747314453125,0.7798847556114197,0.1843650043010711,0.1665044277906417,297.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980224609375,0.7443398237228394,0.1597336828708648,0.1521868109703064,297.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975341796875,0.7746343612670898,0.1805454343557357,0.1269539445638656,297.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09814453125,0.7373799085617065,0.1548997312784195,0.1476821899414062,297.6165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0988464355469,0.700810432434082,0.131543830037117,0.5988817811012268,286.0970153808594,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8431701660156,286.09112548828125,1.0,0.2925269901752472,1.0,1.0,0.0,1.0,-1.4308480024337769,1.4308463335037231,1.6916584399950807e-06,1.0887218713760376,1.0,1.0,0.0,50.749298095703125,77.0,27843.6328125,-0.0,290.6220092773437,1.0,283.1499938964844,285.4986267089844,295.8872375488281,297.8087463378906,293.1499938964844,293.1499938964844,283.1499938964844,18192.609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665160059928894,1.0,0.0,0.0,2.841001510620117,2.841015577316284,5.385627446230501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.36572265625,0.0,701.9093017578125,1895.4371337890625,0.0,1347.404052734375,0.7039280533790588,1.0,0.0,3.0,1.0,0.0
18080940,297.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0543518066406,0.7659226655960083,0.1868081986904144,0.1685241758823394,297.7348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05474853515625,0.7315559983253479,0.1612480282783508,0.153697982430458,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0544128417969,0.7601922154426575,0.1823144555091858,0.1281366497278213,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0548400878906,0.7246292233467102,0.156241312623024,0.149032637476921,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.055419921875,0.6843382120132446,0.1313798874616623,0.5981254577636719,286.0540466308594,284.95001220703125,294.7867126464844,292.75836181640625,294.7853088378906,297.8041076660156,286.0496520996094,1.0,0.2990851998329162,1.0,1.0,0.0,1.0,-1.4372167587280271,1.4372150897979736,1.7053778265108122e-06,1.0937106609344482,1.0,1.0,0.0,55.981964111328125,77.0,28177.77734375,-0.0,306.2129821777344,1.0,283.1499938964844,285.4482727050781,295.8342590332031,297.7613220214844,293.1499938964844,293.1499938964844,283.1499938964844,19435.720703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716538667678833,1.0,0.0,0.0,2.9364614486694336,2.936476230621338,5.753630034632806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.06787109375,0.0,775.0676879882812,1895.4371337890625,0.0,1394.636962890625,0.724315345287323,1.0,0.0,3.0,1.0,0.0
18081000,297.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394897460937,0.763572633266449,0.1884839087724685,0.1699664294719696,297.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03973388671875,0.7289236783981323,0.162231758236885,0.1546325832605362,297.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.7573806047439575,0.1835455894470214,0.1289674490690231,297.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.7218960523605347,0.1571249961853027,0.1498736441135406,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401916503906,0.6801774501800537,0.1314954161643982,0.5984953045845032,286.0392761230469,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.78582763671875,286.03643798828125,1.0,0.3013994395732879,1.0,1.0,0.0,1.0,-1.4425203800201416,1.442518711090088,1.7168802060041344e-06,1.09788715839386,1.0,1.0,0.0,57.581085205078125,65.0,28356.150390625,-0.0,312.5262145996094,1.0,283.1499938964844,285.4309387207031,295.819091796875,297.7481994628906,293.1499938964844,293.1499938964844,283.1499938964844,19959.7421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733174324035645,1.0,0.0,0.0,2.9757843017578125,2.975799560546875,5.908758566874894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.572265625,0.0,806.6239013671875,1895.4371337890625,0.0,1406.8800048828125,0.7367417216300964,1.0,0.0,3.0,1.0,0.0
18081060,297.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074768066406,0.7682223320007324,0.1936178505420684,0.1744104772806167,297.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075988769531,0.7311803698539734,0.165228396654129,0.1573833227157592,297.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074768066406,0.7603930830955505,0.187367632985115,0.1315334737300872,297.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00762939453125,0.7238941788673401,0.159842312335968,0.1523618102073669,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.6794693470001221,0.1322809904813766,0.6012952327728271,286.00738525390625,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74371337890625,286.00634765625,1.0,0.3042960166931152,1.0,1.0,0.0,1.0,-1.4605839252471924,1.4605821371078491,1.756460733304266e-06,1.112135648727417,1.0,1.0,0.0,58.559814453125,53.0,28926.32421875,-0.0,323.24444580078125,1.0,283.1499938964844,285.3868408203125,295.8152160644531,297.7604064941406,293.1499938964844,293.1499938964844,283.1499938964844,21564.779296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676152229309082,1.0,0.0,0.0,3.0931179523468018,3.09313440322876,6.383903041751182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.1396484375,0.0,905.85009765625,1895.4371337890625,0.0,1427.8746337890625,0.7653429508209229,1.0,0.0,3.0,1.0,0.0
18081120,297.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074768066406,0.7682223320007324,0.1936178505420684,0.1744104772806167,297.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075988769531,0.7311803698539734,0.165228396654129,0.1573833227157592,297.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074768066406,0.7603930830955505,0.187367632985115,0.1315334737300872,297.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00762939453125,0.7238941788673401,0.159842312335968,0.1523618102073669,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.6794693470001221,0.1322809904813766,0.6012952327728271,286.00738525390625,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74371337890625,286.00634765625,1.0,0.3042960166931152,1.0,1.0,0.0,1.0,-1.4605839252471924,1.4605821371078491,1.756460733304266e-06,1.112135648727417,1.0,1.0,0.0,58.559814453125,53.0,28926.32421875,-0.0,323.24444580078125,1.0,283.1499938964844,285.3868408203125,295.8152160644531,297.7604064941406,293.1499938964844,293.1499938964844,283.1499938964844,21564.779296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676152229309082,1.0,0.0,0.0,3.0931179523468018,3.09313440322876,6.383903041751182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.1396484375,0.0,905.85009765625,1895.4371337890625,0.0,1427.8746337890625,0.7653429508209229,1.0,0.0,3.0,1.0,0.0
18081180,297.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924011230469,0.7865909337997437,0.1991966962814331,0.1792022883892059,297.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.7451447248458862,0.1685110181570053,0.1602883338928222,297.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924011230469,0.7766951322555542,0.1915568858385086,0.1343034505844116,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.7373655438423157,0.1628451198339462,0.155002549290657,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99249267578125,0.6916998028755188,0.1335541009902954,0.6058807969093323,285.99237060546875,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7108154296875,285.9923095703125,1.0,0.3029361367225647,1.0,1.0,0.0,1.0,-1.481822490692139,1.4818207025527954,1.8037640074908268e-06,1.1288982629776,1.0,1.0,0.0,55.36594772338867,41.0,29522.30078125,-0.0,325.1758117675781,1.0,283.1499938964844,285.3586120605469,295.8437805175781,297.8171081542969,293.1499938964844,293.1499938964844,283.1499938964844,23024.09375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794996857643127,1.0,0.0,0.0,3.1960623264312744,3.196079969406128,6.815909614488191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.4658203125,0.0,999.3388671875,1895.4371337890625,0.0,1452.8773193359375,0.7904893755912781,1.0,0.0,3.0,1.0,0.0
18081240,297.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924011230469,0.7865909337997437,0.1991966962814331,0.1792022883892059,297.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.7451447248458862,0.1685110181570053,0.1602883338928222,297.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924011230469,0.7766951322555542,0.1915568858385086,0.1343034505844116,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.7373655438423157,0.1628451198339462,0.155002549290657,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99249267578125,0.6916998028755188,0.1335541009902954,0.6058807969093323,285.99237060546875,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7108154296875,285.9923095703125,1.0,0.3029361367225647,1.0,1.0,0.0,1.0,-1.481822490692139,1.4818207025527954,1.8037640074908268e-06,1.1288982629776,1.0,1.0,0.0,55.36594772338867,41.0,29522.30078125,-0.0,325.1758117675781,1.0,283.1499938964844,285.3586120605469,295.8437805175781,297.8171081542969,293.1499938964844,293.1499938964844,283.1499938964844,23024.09375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794996857643127,1.0,0.0,0.0,3.1960623264312744,3.196079969406128,6.815909614488191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.4658203125,0.0,999.3388671875,1895.4371337890625,0.0,1452.8773193359375,0.7904893755912781,1.0,0.0,3.0,1.0,0.0
18081300,297.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.8005291819572449,0.2020655870437622,0.181645855307579,297.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.7564220428466797,0.1702067703008651,0.1617615222930908,297.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.987548828125,0.7895522117614746,0.1937065422534942,0.1357083767652511,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98760986328125,0.7481630444526672,0.164401963353157,0.1563442945480346,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.7020954489707947,0.1342935264110565,0.6085206866264343,285.98748779296875,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6967163085937,285.98687744140625,1.0,0.3010798394680023,1.0,1.0,0.0,1.0,-1.4929906129837036,1.4929887056350708,1.8289649688085768e-06,1.1377109289169312,1.0,1.0,0.0,52.64680480957031,41.0,29842.212890625,-0.0,323.5484619140625,1.0,283.1499938964844,285.3451538085937,295.86163330078125,297.8528747558594,293.1499938964844,293.1499938964844,283.1499938964844,23824.712890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818594932556152,1.0,0.0,0.0,3.2511560916900635,3.251174211502075,7.052919954730896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.65576171875,0.0,1051.914794921875,1895.4371337890625,0.0,1470.6383056640625,0.8011738657951355,1.0,0.0,3.0,1.0,0.0
