time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081360,297.7689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.8173050880432129,0.2049616128206253,0.1840985715389251,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.7711728811264038,0.171917513012886,0.163232147693634,297.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.8058091402053833,0.1958652436733245,0.1371082365512848,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.7623205780982971,0.1659746468067169,0.157684326171875,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.7151878476142883,0.1350717693567276,0.6112695932388306,285.9872436523437,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6838073730469,285.9876403808594,1.0,0.2985980808734894,1.0,1.0,0.0,1.0,-1.504291296005249,1.5042895078659058,1.854694005487545e-06,1.1466257572174072,1.0,1.0,0.0,49.35424423217773,29.0,30119.318359375,-0.0,320.4756164550781,1.0,283.1499938964844,285.3400573730469,295.878662109375,297.8866882324219,293.1499938964844,293.1499938964844,283.1499938964844,24362.771484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684503972530365,1.0,0.0,0.0,3.287663221359253,3.287681818008423,7.212203172457521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.9453125,0.0,1087.75,1895.4371337890625,0.0,1490.67333984375,0.8128997087478638,1.0,0.0,3.0,1.0,0.0
18081420,297.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.8608818650245667,0.2107832580804824,0.1890023052692413,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.8129590749740601,0.1753417551517486,0.1661448329687118,297.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98602294921875,0.8470860123634338,0.2001641392707824,0.1398737579584121,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.8033632636070251,0.1691248714923858,0.1603377908468246,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98590087890625,0.7487829923629761,0.1366802752017974,0.6168744564056396,285.9860534667969,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6603698730469,285.98681640625,1.0,0.2923391163349151,1.0,1.0,0.0,1.0,-1.5269076824188232,1.5269057750701904,1.906875809254416e-06,1.164456844329834,1.0,1.0,0.0,41.62852096557617,25.0,30709.611328125,-0.0,311.1913146972656,1.0,283.1499938964844,285.3258056640625,295.9109802246094,297.9552917480469,293.1499938964844,293.1499938964844,283.1499938964844,25651.931640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690358579158783,1.0,0.0,0.0,3.373525619506836,3.3735454082489014,7.593838518005214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.8759765625,0.0,1175.2203369140625,1895.4371337890625,0.0,1535.51123046875,0.8339187502861023,1.0,0.0,3.0,1.0,0.0
18081480,297.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.8608818650245667,0.2107832580804824,0.1890023052692413,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.8129590749740601,0.1753417551517486,0.1661448329687118,297.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98602294921875,0.8470860123634338,0.2001641392707824,0.1398737579584121,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.8033632636070251,0.1691248714923858,0.1603377908468246,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98590087890625,0.7487829923629761,0.1366802752017974,0.6168744564056396,285.9860534667969,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6603698730469,285.98681640625,1.0,0.2923391163349151,1.0,1.0,0.0,1.0,-1.5269076824188232,1.5269057750701904,1.906875809254416e-06,1.164456844329834,1.0,1.0,0.0,41.62852096557617,25.0,30709.611328125,-0.0,311.1913146972656,1.0,283.1499938964844,285.3258056640625,295.9109802246094,297.9552917480469,293.1499938964844,293.1499938964844,283.1499938964844,25651.931640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690358579158783,1.0,0.0,0.0,3.373525619506836,3.3735454082489014,7.593838518005214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.8759765625,0.0,1175.2203369140625,1895.4371337890625,0.0,1535.51123046875,0.8339187502861023,1.0,0.0,3.0,1.0,0.0
18081540,297.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893798828125,0.9192322492599488,0.2165959477424621,0.1939491629600525,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.8608628511428833,0.178719624876976,0.1690673679113388,297.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.9005570411682129,0.2043808102607727,0.1426222771406173,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.8506624698638916,0.1722315102815628,0.1630039066076278,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.7933003902435303,0.1382999867200851,0.6228066086769104,285.9893798828125,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6396484375,285.9903564453125,1.0,0.2876163423061371,1.0,1.0,0.0,1.0,-1.549976825714111,1.549974799156189,1.961044745257823e-06,1.1826236248016355,1.0,1.0,0.0,34.907440185546875,25.0,31297.982421875,-0.0,304.4415283203125,1.0,283.1499938964844,285.3162536621094,295.9396057128906,298.0198669433594,293.1499938964844,293.1499938964844,283.1499938964844,26875.490234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696401834487915,1.0,0.0,0.0,3.4530446529388428,3.453065156936645,7.956052741064923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.41015625,0.0,1260.2998046875,1895.4371337890625,0.0,1582.4735107421875,0.8534129858016968,1.0,0.0,3.0,1.0,0.0
18081600,297.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893798828125,0.9192322492599488,0.2165959477424621,0.1939491629600525,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.8608628511428833,0.178719624876976,0.1690673679113388,297.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.9005570411682129,0.2043808102607727,0.1426222771406173,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.8506624698638916,0.1722315102815628,0.1630039066076278,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.7933003902435303,0.1382999867200851,0.6228066086769104,285.9893798828125,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6396484375,285.9903564453125,1.0,0.2876163423061371,1.0,1.0,0.0,1.0,-1.549976825714111,1.549974799156189,1.961044745257823e-06,1.1826236248016355,1.0,1.0,0.0,34.907440185546875,25.0,31297.982421875,-0.0,304.4415283203125,1.0,283.1499938964844,285.3162536621094,295.9396057128906,298.0198669433594,293.1499938964844,293.1499938964844,283.1499938964844,26875.490234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696401834487915,1.0,0.0,0.0,3.4530446529388428,3.453065156936645,7.956052741064923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.41015625,0.0,1260.2998046875,1895.4371337890625,0.0,1582.4735107421875,0.8534129858016968,1.0,0.0,3.0,1.0,0.0
18081660,297.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.995361328125,0.98332017660141,0.2223486006259918,0.198924258351326,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.916731297969818,0.1820020824670791,0.1719865351915359,297.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.9642036557197572,0.2084650695323944,0.1453425735235214,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.9041571021080016,0.1752449721097946,0.1656689196825027,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.8394246697425842,0.1398683190345764,0.6289325952529907,285.9953918457031,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6207275390625,285.9964904785156,1.0,0.2853085994720459,1.0,1.0,0.0,1.0,-1.5732752084732056,1.5732731819152832,2.016727648879169e-06,1.200956106185913,1.0,1.0,0.0,30.143918991088867,28.0,31883.892578125,-0.0,302.7958679199219,1.0,283.1499938964844,285.3095703125,295.96636962890625,298.0821838378906,293.1499938964844,293.1499938964844,283.1499938964844,28060.822265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023396492004395,1.0,0.0,0.0,3.528370380401612,3.5283918380737305,8.306951144732011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.8046875,0.0,1344.5902099609375,1895.4371337890625,0.0,1629.2657470703125,0.8718926906585693,1.0,0.0,3.0,1.0,0.0
18081720,297.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.995361328125,0.98332017660141,0.2223486006259918,0.198924258351326,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.916731297969818,0.1820020824670791,0.1719865351915359,297.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.9642036557197572,0.2084650695323944,0.1453425735235214,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.9041571021080016,0.1752449721097946,0.1656689196825027,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.8394246697425842,0.1398683190345764,0.6289325952529907,285.9953918457031,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6207275390625,285.9964904785156,1.0,0.2853085994720459,1.0,1.0,0.0,1.0,-1.5732752084732056,1.5732731819152832,2.016727648879169e-06,1.200956106185913,1.0,1.0,0.0,30.143918991088867,28.0,31883.892578125,-0.0,302.7958679199219,1.0,283.1499938964844,285.3095703125,295.96636962890625,298.0821838378906,293.1499938964844,293.1499938964844,283.1499938964844,28060.822265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023396492004395,1.0,0.0,0.0,3.528370380401612,3.5283918380737305,8.306951144732011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.8046875,0.0,1344.5902099609375,1895.4371337890625,0.0,1629.2657470703125,0.8718926906585693,1.0,0.0,3.0,1.0,0.0
18081780,297.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.9824333190917968,0.2297365367412567,0.1898006498813629,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.9386046528816224,0.1851197928190231,0.1749349385499954,297.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.983269989490509,0.212345078587532,0.1480581611394882,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.924762487411499,0.1780957877635955,0.1683650761842727,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.8540666103363037,0.1413329541683197,0.6354187726974487,285.9875183105469,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6077880859375,285.98614501953125,1.0,0.2849951684474945,1.0,1.0,0.0,1.0,-1.5787311792373655,1.5787291526794434,2.0300760752434144e-06,1.205396294593811,1.0,1.0,0.0,29.13315391540528,31.0,32212.013671875,-0.0,302.95074462890625,1.0,283.1499938964844,285.2892150878906,295.9898986816406,298.13360595703125,293.1499938964844,293.1499938964844,283.1499938964844,29230.783203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077519297599792,1.0,0.0,0.0,3.601174831390381,3.6011972427368164,8.653298664285103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.7841796875,0.0,1429.5526123046875,1895.4371337890625,0.0,1672.4586181640625,0.8897581100463867,1.0,0.0,3.0,1.0,0.0
18081840,297.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.9824333190917968,0.2297365367412567,0.1898006498813629,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.9386046528816224,0.1851197928190231,0.1749349385499954,297.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.983269989490509,0.212345078587532,0.1480581611394882,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.924762487411499,0.1780957877635955,0.1683650761842727,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.8540666103363037,0.1413329541683197,0.6354187726974487,285.9875183105469,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6077880859375,285.98614501953125,1.0,0.2849951684474945,1.0,1.0,0.0,1.0,-1.5787311792373655,1.5787291526794434,2.0300760752434144e-06,1.205396294593811,1.0,1.0,0.0,29.13315391540528,31.0,32212.013671875,-0.0,302.95074462890625,1.0,283.1499938964844,285.2892150878906,295.9898986816406,298.13360595703125,293.1499938964844,293.1499938964844,283.1499938964844,29230.783203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077519297599792,1.0,0.0,0.0,3.601174831390381,3.6011972427368164,8.653298664285103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.7841796875,0.0,1429.5526123046875,1895.4371337890625,0.0,1672.4586181640625,0.8897581100463867,1.0,0.0,3.0,1.0,0.0
18081900,297.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97906494140625,0.979810893535614,0.2345695495605468,0.1849311590194702,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791259765625,0.947512149810791,0.1866119801998138,0.1763462722301483,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790344238281,0.9902443289756776,0.214126780629158,0.1493414640426635,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791564941406,0.9336298108100892,0.1794552952051162,0.1696511209011078,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97930908203125,0.8602019548416138,0.1420559138059616,0.6385771036148071,285.97900390625,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.6059875488281,285.9782409667969,1.0,0.2854253351688385,1.0,1.0,0.0,1.0,-1.5842918157577517,1.584289789199829,2.043527501882636e-06,1.209733486175537,1.0,1.0,0.0,28.833728790283203,31.0,32413.966796875,-0.0,304.25555419921875,1.0,283.1499938964844,285.2767944335937,295.9991455078125,298.15338134765625,293.1499938964844,293.1499938964844,283.1499938964844,29935.92578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097741961479187,1.0,0.0,0.0,3.644351959228516,3.644374847412109,8.862044751367648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.63427734375,0.0,1481.5916748046875,1895.4371337890625,0.0,1688.7266845703125,0.8975518345832825,1.0,0.0,3.0,1.0,0.0
18081960,297.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.9873878359794616,0.2383528500795364,0.2003440856933593,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96649169921875,0.9313600659370422,0.1880856901407241,0.1777980327606201,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9663391113281,0.9788550138473512,0.2170930951833725,0.1511965095996856,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665222167969,0.917275846004486,0.1807511001825332,0.1709553599357605,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671936035156,0.8469238877296448,0.1428883075714111,0.64194655418396,285.96636962890625,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.60614013671875,285.963134765625,1.0,0.28568235039711,1.0,1.0,0.0,1.0,-1.5726398229599,1.5726377964019775,2.0151680928393034e-06,1.2004308700561523,1.0,1.0,0.0,29.930753707885746,34.0,32349.412109375,-0.0,309.2774658203125,1.0,283.1499938964844,285.2590026855469,296.0070495605469,298.1655578613281,293.1499938964844,293.1499938964844,283.1499938964844,30385.43359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112747430801392,1.0,0.0,0.0,3.6716113090515137,3.6716346740722656,8.995114626486611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.48095703125,0.0,1515.0875244140625,1895.4371337890625,0.0,1700.842041015625,0.9070487022399902,1.0,0.0,3.0,1.0,0.0
18082020,297.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757080078125,0.9758504033088684,0.2482907176017761,0.1782635450363159,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97332763671875,0.9638179540634156,0.1896061599254608,0.1806929856538772,297.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.9758504033088684,0.2228251248598098,0.138649433851242,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9758605957031,0.9497464895248412,0.1833708733320236,0.1733673363924026,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749450683594,0.8714126348495483,0.1442859321832656,0.6485373973846436,285.9762268066406,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.60528564453125,285.98193359375,1.0,0.2884150147438049,1.0,1.0,0.0,1.0,-1.6085630655288696,1.6085609197616575,2.104453869833378e-06,1.230021357536316,1.0,1.0,0.0,28.80002212524414,54.0,33108.66015625,-0.0,311.3247375488281,1.0,283.1499938964844,285.266845703125,296.03009033203125,298.2151184082031,293.1499938964844,293.1499938964844,283.1499938964844,31536.267578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140219807624817,1.0,0.0,0.0,3.740495443344116,3.7405195236206055,9.335799973086978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.29052734375,0.0,1601.9725341796875,1895.4371337890625,0.0,1723.119873046875,0.9239594340324402,1.0,0.0,3.0,1.0,0.0
18082080,297.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757080078125,0.9758504033088684,0.2482907176017761,0.1782635450363159,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97332763671875,0.9638179540634156,0.1896061599254608,0.1806929856538772,297.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.9758504033088684,0.2228251248598098,0.138649433851242,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9758605957031,0.9497464895248412,0.1833708733320236,0.1733673363924026,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749450683594,0.8714126348495483,0.1442859321832656,0.6485373973846436,285.9762268066406,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.60528564453125,285.98193359375,1.0,0.2884150147438049,1.0,1.0,0.0,1.0,-1.6085630655288696,1.6085609197616575,2.104453869833378e-06,1.230021357536316,1.0,1.0,0.0,28.80002212524414,54.0,33108.66015625,-0.0,311.3247375488281,1.0,283.1499938964844,285.266845703125,296.03009033203125,298.2151184082031,293.1499938964844,293.1499938964844,283.1499938964844,31536.267578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140219807624817,1.0,0.0,0.0,3.740495443344116,3.7405195236206055,9.335799973086978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.29052734375,0.0,1601.9725341796875,1895.4371337890625,0.0,1723.119873046875,0.9239594340324402,1.0,0.0,3.0,1.0,0.0
18082140,297.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.987147092819214,0.2536570131778717,0.1997777074575424,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.9413592219352722,0.1931131482124328,0.1824350953102111,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.9905568957328796,0.225057914853096,0.1573778539896011,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.9280771613121032,0.1859281063079834,0.1758510172367096,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.8532452583312988,0.1457637548446655,0.6556603312492371,286.0010986328125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5872802734375,286.0082092285156,1.0,0.2993799149990082,1.0,1.0,0.0,1.0,-1.6577260494232178,1.6577237844467163,2.226268861704739e-06,1.2668249607086182,1.0,1.0,0.0,31.55890464782715,74.0,33995.91015625,-0.0,346.3133239746094,1.0,283.1499938964844,285.2795715332031,296.06329345703125,298.2887268066406,293.1499938964844,293.1499938964844,283.1499938964844,32664.6953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186670899391174,1.0,0.0,0.0,3.806828260421753,3.80685305595398,9.669852261140477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.9345703125,0.0,1688.7198486328125,1895.4371337890625,0.0,1761.068603515625,0.9402535557746888,1.0,0.0,3.0,1.0,0.0
18082200,297.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.987147092819214,0.2536570131778717,0.1997777074575424,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.9413592219352722,0.1931131482124328,0.1824350953102111,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.9905568957328796,0.225057914853096,0.1573778539896011,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.9280771613121032,0.1859281063079834,0.1758510172367096,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.8532452583312988,0.1457637548446655,0.6556603312492371,286.0010986328125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5872802734375,286.0082092285156,1.0,0.2993799149990082,1.0,1.0,0.0,1.0,-1.6577260494232178,1.6577237844467163,2.226268861704739e-06,1.2668249607086182,1.0,1.0,0.0,31.55890464782715,74.0,33995.91015625,-0.0,346.3133239746094,1.0,283.1499938964844,285.2795715332031,296.06329345703125,298.2887268066406,293.1499938964844,293.1499938964844,283.1499938964844,32664.6953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186670899391174,1.0,0.0,0.0,3.806828260421753,3.80685305595398,9.669852261140477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.9345703125,0.0,1688.7198486328125,1895.4371337890625,0.0,1761.068603515625,0.9402535557746888,1.0,0.0,3.0,1.0,0.0
18082260,297.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246276855469,0.8439212441444397,0.2566562592983246,0.2313481718301773,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02520751953125,0.7720651030540466,0.195331871509552,0.1857885867357254,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02398681640625,0.8132585883140564,0.2279638648033142,0.1599093079566955,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0255126953125,0.7621892690658569,0.1877129226922989,0.1787660866975784,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284729003906,0.7038393616676331,0.1457236558198928,0.6617412567138672,286.0236511230469,284.95001220703125,295.18768310546875,293.0536499023437,295.1863098144531,297.58221435546875,285.9710693359375,1.0,0.3021857440471649,1.0,1.0,0.0,1.0,-1.4391872882843018,1.439185619354248,1.7218700349985738e-06,1.107413649559021,1.0,1.0,0.0,58.16363525390625,74.0,31731.345703125,-0.0,369.3507080078125,1.0,283.1499938964844,285.2009582519531,296.0879211425781,298.34332275390625,293.1499938964844,293.1499938964844,283.1499938964844,33436.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230544686317444,1.0,0.0,0.0,3.85153865814209,3.8515641689300537,9.898326425172854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.228515625,0.0,1748.922607421875,1895.4371337890625,0.0,1797.2257080078125,0.9483919739723206,1.0,0.0,3.0,1.0,0.0
18082320,297.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424499511719,0.95876944065094,0.2561922967433929,0.2311078757047653,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400695800781,0.8703622221946716,0.1966390162706375,0.1862866282463073,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0415344238281,0.9176804423332214,0.2286457568407058,0.1601217538118362,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396423339844,0.8589407205581665,0.1888429224491119,0.1790295839309692,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.791891872882843,0.1465778797864914,0.6605674028396606,286.0423583984375,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.56207275390625,286.0528869628906,1.0,0.3153248131275177,1.0,1.0,0.0,1.0,-1.70084810256958,1.700845718383789,2.338981630600756e-06,1.3009995222091677,1.0,1.0,0.0,40.460723876953125,92.0,34928.33203125,-0.0,397.7770080566406,1.0,283.1499938964844,285.3043212890625,296.0953674316406,298.372314453125,293.1499938964844,293.1499938964844,283.04998779296875,33793.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725472092628479,1.0,0.0,0.0,3.872069120407105,3.8720951080322266,1.0004133628171985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.33740234375,0.0,1777.0400390625,1895.4371337890625,0.0,1817.277587890625,0.9552785158157348,1.0,0.0,3.0,1.0,0.0
18082380,297.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.8746018409729004,0.2584392428398132,0.2326319813728332,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.8045305609703064,0.1988398879766464,0.1890333592891693,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.8429656028747559,0.2305274605751037,0.1617132276296615,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.7932841181755066,0.1907074749469757,0.1814295053482055,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.7300052642822266,0.1473303586244583,0.6676129102706909,285.9925231933594,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.529541015625,285.9928283691406,1.0,0.3333502113819122,1.0,1.0,0.0,1.0,-1.719229221343994,1.7192268371582031,2.3879231321188854e-06,1.3154412508010864,1.0,1.0,0.0,55.19560623168945,80.0,35724.0546875,-0.0,451.3723449707031,1.0,283.0512390136719,285.22625732421875,296.143798828125,298.5048828125,293.1499938964844,293.1499938964844,282.75,34740.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386071085929871,1.0,0.0,0.0,3.9259192943573,3.92594575881958,1.0284330755894189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.59619140625,0.0,1852.2177734375,1895.4371337890625,0.0,1927.7249755859373,0.9664205312728882,1.0,0.0,3.0,1.0,0.0
18082440,297.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.8746018409729004,0.2584392428398132,0.2326319813728332,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.8045305609703064,0.1988398879766464,0.1890333592891693,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.8429656028747559,0.2305274605751037,0.1617132276296615,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.7932841181755066,0.1907074749469757,0.1814295053482055,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.7300052642822266,0.1473303586244583,0.6676129102706909,285.9925231933594,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.529541015625,285.9928283691406,1.0,0.3333502113819122,1.0,1.0,0.0,1.0,-1.719229221343994,1.7192268371582031,2.3879231321188854e-06,1.3154412508010864,1.0,1.0,0.0,55.19560623168945,80.0,35724.0546875,-0.0,451.3723449707031,1.0,283.0512390136719,285.22625732421875,296.143798828125,298.5048828125,293.1499938964844,293.1499938964844,282.75,34740.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386071085929871,1.0,0.0,0.0,3.9259192943573,3.92594575881958,1.0284330755894189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.59619140625,0.0,1852.2177734375,1895.4371337890625,0.0,1927.7249755859373,0.9664205312728882,1.0,0.0,3.0,1.0,0.0
18082500,297.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.8598917722702026,0.2603022158145904,0.2343868613243103,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591613769531,0.7902121543884277,0.1997658908367157,0.190160647034645,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572082519531,0.8290812969207764,0.2315283566713333,0.1625666320323944,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597717285156,0.7790543437004089,0.1914942264556884,0.1824168115854263,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642883300781,0.7175028324127197,0.1475083976984024,0.6695758700370789,285.85601806640625,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5178527832031,285.835693359375,1.0,0.3383980393409729,1.0,1.0,0.0,1.0,-1.7272595167160034,1.7272571325302124,2.4095056687656324e-06,1.3217544555664062,1.0,1.0,0.0,59.75091171264648,80.0,36838.875,-0.0,469.60491943359375,1.0,282.7922058105469,285.04345703125,296.19805908203125,298.7002868652344,293.1499938964844,293.1499938964844,282.75,35026.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508332133293152,1.0,0.0,0.0,3.942031621932984,3.9420583248138414,1.036891831063258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.57666015625,0.0,1875.1163330078125,1895.4371337890625,0.0,2032.6640625,0.9702544808387756,1.0,0.0,3.0,1.0,0.0
18082560,297.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7864685058594,0.8534017205238342,0.2621210217475891,0.2361043691635131,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7868347167969,0.7832358479499817,0.2005125433206558,0.1910337656736374,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865905761719,0.822371244430542,0.2323844581842422,0.1632722318172454,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7868957519531,0.7721216082572937,0.1921151131391525,0.1831656992435455,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875366210937,0.7106390595436096,0.1475338339805603,0.6704462170600891,285.7864685058594,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5056457519531,285.78472900390625,1.0,0.3415721952915191,1.0,1.0,0.0,1.0,-1.7331634759902954,1.7331609725952148,2.425451839371817e-06,1.3263980150222778,1.0,1.0,0.0,62.38021087646485,68.0,37028.57421875,-0.0,480.9897766113281,1.0,282.7544860839844,284.9941711425781,296.18426513671875,298.6576538085937,293.1499938964844,293.1499938964844,282.45001220703125,35246.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572326064109802,1.0,0.0,0.0,3.954432487487793,3.954459428787232,1.043425982061308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.25244140625,0.0,1892.8687744140625,1895.4371337890625,0.0,2088.34375,0.9732046723365784,1.0,0.0,3.0,1.0,0.0
18082620,297.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729675292969,0.8534759283065796,0.265638530254364,0.2393452823162078,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.57330322265625,0.7814206480979919,0.2016893178224563,0.192293494939804,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731201171875,0.8206780552864075,0.2338315397500991,0.1643811613321304,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733642578125,0.7701157331466675,0.1930612474679947,0.184201642870903,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57379150390625,0.7072262763977051,0.147319957613945,0.6701129078865051,285.5730285644531,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4815673828125,285.5710144042969,1.0,0.3434839844703674,1.0,1.0,0.0,1.0,-1.7407457828521729,1.7407432794570925,2.446038479320123e-06,1.3323718309402466,1.0,1.0,0.0,63.69186401367188,56.0,38207.453125,-0.0,489.5992736816406,1.0,282.457275390625,284.75927734375,296.1867370605469,298.7381896972656,293.1499938964844,293.1499938964844,282.1499938964844,35551.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716251611709595,1.0,0.0,0.0,3.9714725017547607,3.9714996814727774,1.052437710313825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.01416015625,0.0,1917.4439697265625,1895.4371337890625,0.0,2215.283447265625,0.9772580862045288,1.0,0.0,3.0,1.0,0.0
18082680,297.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729675292969,0.8534759283065796,0.265638530254364,0.2393452823162078,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.57330322265625,0.7814206480979919,0.2016893178224563,0.192293494939804,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731201171875,0.8206780552864075,0.2338315397500991,0.1643811613321304,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733642578125,0.7701157331466675,0.1930612474679947,0.184201642870903,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57379150390625,0.7072262763977051,0.147319957613945,0.6701129078865051,285.5730285644531,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4815673828125,285.5710144042969,1.0,0.3434839844703674,1.0,1.0,0.0,1.0,-1.7407457828521729,1.7407432794570925,2.446038479320123e-06,1.3323718309402466,1.0,1.0,0.0,63.69186401367188,56.0,38207.453125,-0.0,489.5992736816406,1.0,282.457275390625,284.75927734375,296.1867370605469,298.7381896972656,293.1499938964844,293.1499938964844,282.1499938964844,35551.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716251611709595,1.0,0.0,0.0,3.9714725017547607,3.9714996814727774,1.052437710313825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.01416015625,0.0,1917.4439697265625,1895.4371337890625,0.0,2215.283447265625,0.9772580862045288,1.0,0.0,3.0,1.0,0.0
18082740,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3491516113281,0.8662886023521423,0.2689451873302459,0.2422550022602081,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.7914397716522217,0.2025546878576278,0.1930700987577438,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493347167969,0.8303995132446289,0.2349773198366165,0.1651512235403061,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34967041015625,0.7796292901039124,0.1937110126018524,0.18477164208889,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503723144531,0.7144001722335815,0.1468539088964462,0.6677621006965637,285.3492126464844,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4580078125,285.3471374511719,1.0,0.3409062922000885,1.0,1.0,0.0,1.0,-1.743960738182068,1.7439582347869873,2.454833747833618e-06,1.3349318504333496,1.0,1.0,0.0,60.97307586669922,44.0,39308.03515625,0.0,483.5470886230469,1.0,282.1541442871094,284.51544189453125,296.1936340332031,298.8125915527344,293.1499938964844,293.1499938964844,281.8500061035156,35732.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826803922653198,1.0,0.0,0.0,3.981598138809204,3.9816253185272217,1.0578110050118994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.03662109375,0.0,1932.1473388671875,1895.4371337890625,0.0,2314.2392578125,0.9796664714813232,1.0,0.0,3.0,1.0,0.0
18082800,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3491516113281,0.8662886023521423,0.2689451873302459,0.2422550022602081,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.7914397716522217,0.2025546878576278,0.1930700987577438,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493347167969,0.8303995132446289,0.2349773198366165,0.1651512235403061,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34967041015625,0.7796292901039124,0.1937110126018524,0.18477164208889,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503723144531,0.7144001722335815,0.1468539088964462,0.6677621006965637,285.3492126464844,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4580078125,285.3471374511719,1.0,0.3409062922000885,1.0,1.0,0.0,1.0,-1.743960738182068,1.7439582347869873,2.454833747833618e-06,1.3349318504333496,1.0,1.0,0.0,60.97307586669922,44.0,39308.03515625,0.0,483.5470886230469,1.0,282.1541442871094,284.51544189453125,296.1936340332031,298.8125915527344,293.1499938964844,293.1499938964844,281.8500061035156,35732.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826803922653198,1.0,0.0,0.0,3.981598138809204,3.9816253185272217,1.0578110050118994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.03662109375,0.0,1932.1473388671875,1895.4371337890625,0.0,2314.2392578125,0.9796664714813232,1.0,0.0,3.0,1.0,0.0
18082860,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.8908736109733582,0.2720031440258026,0.2448355108499527,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.8116094470024109,0.2031626552343368,0.1934840679168701,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.8502457737922668,0.2358364462852478,0.1656365841627121,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.7993996143341064,0.1941160410642624,0.184991255402565,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.72943514585495,0.1461915075778961,0.6639698147773743,285.1293640136719,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4348449707031,285.1265563964844,1.0,0.3351947367191314,1.0,1.0,0.0,1.0,-1.7438511848449707,1.74384868144989,2.454928107908927e-06,1.3351575136184692,1.0,1.0,0.0,55.5315055847168,32.0,40322.359375,0.0,467.32366943359375,1.0,281.8564758300781,284.2759704589844,296.2006530761719,298.8804626464844,293.1499938964844,293.1499938964844,281.54998779296875,35841.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917241454124451,1.0,0.0,0.0,3.9876322746276855,3.987659692764282,1.061019816006592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.6005859375,0.0,1940.945556640625,1895.4371337890625,0.0,2396.014892578125,0.98110169172287,1.0,0.0,3.0,1.0,0.0
18082920,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.8908736109733582,0.2720031440258026,0.2448355108499527,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.8116094470024109,0.2031626552343368,0.1934840679168701,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.8502457737922668,0.2358364462852478,0.1656365841627121,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.7993996143341064,0.1941160410642624,0.184991255402565,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.72943514585495,0.1461915075778961,0.6639698147773743,285.1293640136719,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4348449707031,285.1265563964844,1.0,0.3351947367191314,1.0,1.0,0.0,1.0,-1.7438511848449707,1.74384868144989,2.454928107908927e-06,1.3351575136184692,1.0,1.0,0.0,55.5315055847168,32.0,40322.359375,0.0,467.32366943359375,1.0,281.8564758300781,284.2759704589844,296.2006530761719,298.8804626464844,293.1499938964844,293.1499938964844,281.54998779296875,35841.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917241454124451,1.0,0.0,0.0,3.9876322746276855,3.987659692764282,1.061019816006592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.6005859375,0.0,1940.945556640625,1895.4371337890625,0.0,2396.014892578125,0.98110169172287,1.0,0.0,3.0,1.0,0.0
18082980,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.932761549949646,0.2748749554157257,0.2471722364425659,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8418168425559998,0.2035754323005676,0.1936303377151489,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.884114146232605,0.236466184258461,0.1659015268087387,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.829826831817627,0.1943374574184417,0.1849541664123535,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7547024488449097,0.1453892141580581,0.6591560244560242,284.909423828125,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4126892089844,284.9092712402344,1.0,0.3272199034690857,1.0,1.0,0.0,1.0,-1.741327881813049,1.7413254976272583,2.4493892851751298e-06,1.3342331647872925,0.9493468999862672,0.9493468999862672,0.0,48.2329330444336,25.0,41167.41015625,0.0,444.1365356445313,1.0,281.55572509765625,284.0450134277344,296.2106628417969,298.94488525390625,293.1499938964844,293.1499938964844,281.25,37625.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998314499855042,1.0,0.0,0.0,3.9520680904388414,3.95209550857544,1.0421784963909886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.97900390625,0.0,1909.087890625,1895.4371337890625,0.0,2469.8837890625,0.97375226020813,1.0,0.0,3.0,1.0,0.0
18083040,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.932761549949646,0.2748749554157257,0.2471722364425659,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8418168425559998,0.2035754323005676,0.1936303377151489,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.884114146232605,0.236466184258461,0.1659015268087387,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.829826831817627,0.1943374574184417,0.1849541664123535,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7547024488449097,0.1453892141580581,0.6591560244560242,284.909423828125,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4126892089844,284.9092712402344,1.0,0.3272199034690857,1.0,1.0,0.0,1.0,-1.741327881813049,1.7413254976272583,2.4493892851751298e-06,1.3342331647872925,0.9493468999862672,0.9493468999862672,0.0,48.2329330444336,25.0,41167.41015625,0.0,444.1365356445313,1.0,281.55572509765625,284.0450134277344,296.2106628417969,298.94488525390625,293.1499938964844,293.1499938964844,281.25,37625.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998314499855042,1.0,0.0,0.0,3.9520680904388414,3.95209550857544,1.0421784963909886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.97900390625,0.0,1909.087890625,1895.4371337890625,0.0,2469.8837890625,0.97375226020813,1.0,0.0,3.0,1.0,0.0
18083100,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.9587287306785583,0.2763306498527527,0.2483423799276352,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.860802948474884,0.2037633806467056,0.1936729997396469,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.9054957032203674,0.2367647439241409,0.1660108566284179,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.847930908203125,0.1944321990013122,0.1849078387022018,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.771120548248291,0.1449797302484512,0.6566565632820129,284.7855834960937,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4027709960937,284.7735290527344,1.0,0.3233097791671753,1.0,1.0,0.0,1.0,-1.7398583889007568,1.7398560047149658,2.445705604259274e-06,1.3333278894424438,0.8365403413772583,0.8365403413772583,0.0,44.61325454711914,25.0,41725.171875,0.0,432.5323486328125,1.0,281.2934875488281,283.8995666503906,296.2377319335937,299.0673828125,293.1499938964844,293.1499938964844,281.25,42430.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805527925491333,1.0,0.0,0.0,3.833532094955444,3.833559036254883,9.805991112443737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.05078125,0.0,1797.639404296875,1895.4371337890625,0.0,2522.072021484375,0.9475818872451782,1.0,0.0,3.0,1.0,0.0
18083160,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.9842482805252076,0.2778978049755096,0.2495080828666687,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.8836162090301514,0.2039945870637893,0.1937026679515838,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.9328683018684388,0.2371243834495544,0.166108563542366,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.8697237968444824,0.1945696920156479,0.1848505735397339,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.7907457947731018,0.144607201218605,0.6541429162025452,284.8305969238281,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3939208984375,284.8450622558594,1.0,0.3193899095058441,1.0,1.0,0.0,1.0,-1.738323450088501,1.73832106590271,2.4417572603852022e-06,1.3322994709014893,0.8135801553726196,0.8135801553726196,0.0,41.08337020874024,25.0,41216.45703125,0.0,421.1749572753906,1.0,281.2568359375,283.996337890625,296.203857421875,298.9422302246094,293.1499938964844,293.1499938964844,281.54998779296875,45673.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044614195823669,1.0,0.0,0.0,3.581652879714966,3.5816779136657715,8.559734396840213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.724609375,0.0,1529.47216796875,1895.4371337890625,0.0,2512.284912109375,0.8984633684158325,1.0,0.0,3.0,1.0,0.0
18083220,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9920775890350342,0.2844631671905517,0.2541151940822601,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8883079290390015,0.2050540596246719,0.194610595703125,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.93890780210495,0.2387487441301345,0.1670921891927719,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8740226030349731,0.1954129338264465,0.1855617016553878,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7931901812553406,0.1445283591747284,0.6529579758644104,285.03131103515625,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3959045410156,285.0238342285156,1.0,0.3130057156085968,1.0,1.0,0.0,1.0,-1.699379324913025,1.6993770599365234,2.343045935049304e-06,1.3063362836837769,0.9609962105751038,0.9609962105751038,0.0,39.92625045776367,25.0,40386.4765625,0.0,406.1417236328125,1.0,281.5424194335937,284.164794921875,296.1480407714844,298.7757568359375,293.1499938964844,293.1499938964844,281.25,33268.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873308062553406,1.0,0.0,0.0,3.709710597991944,3.709734916687012,9.182763278658969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.1787109375,0.0,1579.8477783203125,1895.4371337890625,0.0,2356.2021484375,0.9169877767562866,1.0,0.0,3.0,1.0,0.0
