time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083280,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9920775890350342,0.2844631671905517,0.2541151940822601,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8883079290390015,0.2050540596246719,0.194610595703125,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.93890780210495,0.2387487441301345,0.1670921891927719,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8740226030349731,0.1954129338264465,0.1855617016553878,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7931901812553406,0.1445283591747284,0.6529579758644104,285.03131103515625,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3959045410156,285.0238342285156,1.0,0.3130057156085968,1.0,1.0,0.0,1.0,-1.699379324913025,1.6993770599365234,2.343045935049304e-06,1.3063362836837769,0.9609962105751038,0.9609962105751038,0.0,39.92625045776367,25.0,40386.4765625,0.0,406.1417236328125,1.0,281.5424194335937,284.164794921875,296.1480407714844,298.7757568359375,293.1499938964844,293.1499938964844,281.25,33268.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873308062553406,1.0,0.0,0.0,3.709710597991944,3.709734916687012,9.182763278658969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.1787109375,0.0,1579.8477783203125,1895.4371337890625,0.0,2356.2021484375,0.9169877767562866,1.0,0.0,3.0,1.0,0.0
18083340,297.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9943718910217284,0.293657511472702,0.2204470783472061,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9405841827392578,0.2061183303594589,0.1954011768102646,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9889580607414246,0.2400384545326233,0.167910099029541,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.923078715801239,0.1962816566228866,0.1861570030450821,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8327207565307617,0.1444601267576217,0.6517810821533203,284.8598022460937,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.4082336425781,284.8692321777344,1.0,0.3089401721954345,1.0,1.0,0.0,1.0,-1.7098478078842163,1.7098455429077148,2.366275793974637e-06,1.3108386993408203,0.8141541481018066,0.8141541481018066,0.0,34.72365951538086,43.0,40598.22265625,0.0,385.3905029296875,1.0,281.2579345703125,284.02685546875,296.2260437011719,298.9188842773437,293.1499938964844,293.1499938964844,281.54998779296875,42611.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947481870651245,1.0,0.0,0.0,3.4926180839538574,3.4926416873931885,8.13945803201932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.23779296875,0.0,1412.3533935546875,1895.4371337890625,0.0,2423.50927734375,0.8754789233207703,1.0,0.0,3.0,1.0,0.0
18083400,297.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9943718910217284,0.293657511472702,0.2204470783472061,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9405841827392578,0.2061183303594589,0.1954011768102646,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9889580607414246,0.2400384545326233,0.167910099029541,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.923078715801239,0.1962816566228866,0.1861570030450821,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8327207565307617,0.1444601267576217,0.6517810821533203,284.8598022460937,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.4082336425781,284.8692321777344,1.0,0.3089401721954345,1.0,1.0,0.0,1.0,-1.7098478078842163,1.7098455429077148,2.366275793974637e-06,1.3108386993408203,0.8141541481018066,0.8141541481018066,0.0,34.72365951538086,43.0,40598.22265625,0.0,385.3905029296875,1.0,281.2579345703125,284.02685546875,296.2260437011719,298.9188842773437,293.1499938964844,293.1499938964844,281.54998779296875,42611.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947481870651245,1.0,0.0,0.0,3.4926180839538574,3.4926416873931885,8.13945803201932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.23779296875,0.0,1412.3533935546875,1895.4371337890625,0.0,2423.50927734375,0.8754789233207703,1.0,0.0,3.0,1.0,0.0
18083460,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9963720440864564,0.3027522563934326,0.2286428362131118,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9325472116470336,0.2075356394052505,0.1966104209423065,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9829950332641602,0.2418395727872848,0.1690506190061569,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.914967119693756,0.1975019723176956,0.1871864795684814,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8258285522460938,0.1448332220315933,0.6528778672218323,285.0454406738281,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.42559814453125,285.04412841796875,1.0,0.3125206530094147,1.0,1.0,0.0,1.0,-1.7215635776519775,1.721561074256897,2.398742708464852e-06,1.3209445476531982,0.9635016918182372,0.9635016918182372,0.0,35.88206100463867,61.0,40454.4375,0.0,396.1735534667969,1.0,281.54132080078125,284.19073486328125,296.1757507324219,298.7774353027344,293.1499938964844,293.1499938964844,281.25,32064.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809678316116333,1.0,0.0,0.0,3.650767803192138,3.65079116821289,8.893274525689776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.771484375,0.0,1504.5711669921875,1895.4371337890625,0.0,2298.833984375,0.9026945233345032,1.0,0.0,3.0,1.0,0.0
18083520,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9963720440864564,0.3027522563934326,0.2286428362131118,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9325472116470336,0.2075356394052505,0.1966104209423065,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9829950332641602,0.2418395727872848,0.1690506190061569,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.914967119693756,0.1975019723176956,0.1871864795684814,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8258285522460938,0.1448332220315933,0.6528778672218323,285.0454406738281,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.42559814453125,285.04412841796875,1.0,0.3125206530094147,1.0,1.0,0.0,1.0,-1.7215635776519775,1.721561074256897,2.398742708464852e-06,1.3209445476531982,0.9635016918182372,0.9635016918182372,0.0,35.88206100463867,61.0,40454.4375,0.0,396.1735534667969,1.0,281.54132080078125,284.19073486328125,296.1757507324219,298.7774353027344,293.1499938964844,293.1499938964844,281.25,32064.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809678316116333,1.0,0.0,0.0,3.650767803192138,3.65079116821289,8.893274525689776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.771484375,0.0,1504.5711669921875,1895.4371337890625,0.0,2298.833984375,0.9026945233345032,1.0,0.0,3.0,1.0,0.0
18083580,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.3052551448345184,0.2560592889785766,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9007144570350647,0.2085373401641845,0.1978641599416732,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.953783392906189,0.243060827255249,0.1701683402061462,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8854787945747375,0.1983295083045959,0.1882683187723159,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8003160953521729,0.1448609977960586,0.6544298529624939,284.9012145996094,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4114990234375,284.9099426269531,1.0,0.3227981030941009,1.0,1.0,0.0,1.0,-1.76047945022583,1.7604769468307495,2.5050408112292644e-06,1.3517743349075315,0.8615355491638184,0.8615355491638184,0.0,40.23290252685547,64.0,41746.3359375,0.0,431.795654296875,1.0,281.2572326660156,284.0399780273437,296.2669372558594,299.0058288574219,293.1499938964844,293.1499938964844,281.54998779296875,38576.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944599986076355,1.0,0.0,0.0,3.5776991844177246,3.577722787857056,8.540846465621144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.2578125,0.0,1473.10595703125,1895.4371337890625,0.0,2420.885986328125,0.8911526799201965,1.0,0.0,3.0,1.0,0.0
18083640,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.3052551448345184,0.2560592889785766,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9007144570350647,0.2085373401641845,0.1978641599416732,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.953783392906189,0.243060827255249,0.1701683402061462,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8854787945747375,0.1983295083045959,0.1882683187723159,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8003160953521729,0.1448609977960586,0.6544298529624939,284.9012145996094,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4114990234375,284.9099426269531,1.0,0.3227981030941009,1.0,1.0,0.0,1.0,-1.76047945022583,1.7604769468307495,2.5050408112292644e-06,1.3517743349075315,0.8615355491638184,0.8615355491638184,0.0,40.23290252685547,64.0,41746.3359375,0.0,431.795654296875,1.0,281.2572326660156,284.0399780273437,296.2669372558594,299.0058288574219,293.1499938964844,293.1499938964844,281.54998779296875,38576.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944599986076355,1.0,0.0,0.0,3.5776991844177246,3.577722787857056,8.540846465621144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.2578125,0.0,1473.10595703125,1895.4371337890625,0.0,2420.885986328125,0.8911526799201965,1.0,0.0,3.0,1.0,0.0
18083700,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.9990000128746032,0.3046840131282806,0.2694368362426758,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8861806392669678,0.2091109752655029,0.198389321565628,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.937018632888794,0.2437924593687057,0.1706374883651733,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8712570667266846,0.1988107562065124,0.1887114644050598,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7867034077644348,0.1448167860507965,0.65445876121521,285.063720703125,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.39556884765625,285.0805053710937,1.0,0.3275106549263,1.0,1.0,0.0,1.0,-1.7783104181289673,1.7783079147338867,2.5540628030285006e-06,1.3654199838638306,0.9778794646263124,0.9778794646263124,0.0,42.6689567565918,64.0,41538.2109375,0.0,449.951416015625,1.0,281.5007629394531,284.2093505859375,296.20513916015625,298.8314514160156,293.1499938964844,293.1499938964844,281.54998779296875,32975.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893199920654297,1.0,0.0,0.0,3.648990392684937,3.649013757705689,8.884617272997275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.4267578125,0.0,1509.4219970703125,1895.4371337890625,0.0,2374.20849609375,0.9052756428718568,1.0,0.0,3.0,1.0,0.0
18083760,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.9882800579071044,0.3044047951698303,0.2741695344448089,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8682212829589844,0.209804505109787,0.1991311162710189,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.9154113531112672,0.2446721047163009,0.1713120639324188,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.8539265990257263,0.1994068026542663,0.1893625110387802,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.7699508666992188,0.1448146253824234,0.6549938917160034,285.0957336425781,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3816833496094,285.09375,1.0,0.3317910134792328,1.0,1.0,0.0,1.0,-1.7869421243667605,1.78693950176239,2.577153281890787e-06,1.3713759183883667,1.0,1.0,0.0,45.78387451171875,67.0,41853.0703125,0.0,464.7986145019531,1.0,281.5423583984375,284.2064208984375,296.2182922363281,298.9093017578125,293.1499938964844,293.1499938964844,281.25,31804.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789043664932251,1.0,0.0,0.0,3.757028818130493,3.7570531368255615,9.418513400305528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.904296875,0.0,1623.22265625,1895.4371337890625,0.0,2371.705322265625,0.926182985305786,1.0,0.0,3.0,1.0,0.0
18083820,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9528156518936156,0.3058297038078308,0.2752033472061157,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8371843099594116,0.210481658577919,0.2002531141042709,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8800740242004395,0.245475947856903,0.1722808182239532,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8240320086479187,0.199922889471054,0.1903222352266311,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.740884006023407,0.1442880183458328,0.6546327471733093,284.8824462890625,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3620910644531,284.8847351074219,1.0,0.3389312922954559,1.0,1.0,0.0,1.0,-1.791607141494751,1.7916045188903809,2.586426944617415e-06,1.3720970153808594,0.8955471515655518,0.8955471515655518,0.0,52.314430236816406,70.0,42715.76171875,0.0,487.5888671875,1.0,281.256103515625,283.9828186035156,296.2817077636719,299.10284423828125,293.1499938964844,293.1499938964844,280.95001220703125,37537.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055388331413269,1.0,0.0,0.0,3.740766525268554,3.74079155921936,9.337152846455864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.416015625,0.0,1648.3009033203125,1895.4371337890625,0.0,2522.172607421875,0.9259527921676636,1.0,0.0,3.0,1.0,0.0
18083880,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9528156518936156,0.3058297038078308,0.2752033472061157,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8371843099594116,0.210481658577919,0.2002531141042709,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8800740242004395,0.245475947856903,0.1722808182239532,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8240320086479187,0.199922889471054,0.1903222352266311,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.740884006023407,0.1442880183458328,0.6546327471733093,284.8824462890625,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3620910644531,284.8847351074219,1.0,0.3389312922954559,1.0,1.0,0.0,1.0,-1.791607141494751,1.7916045188903809,2.586426944617415e-06,1.3720970153808594,0.8955471515655518,0.8955471515655518,0.0,52.314430236816406,70.0,42715.76171875,0.0,487.5888671875,1.0,281.256103515625,283.9828186035156,296.2817077636719,299.10284423828125,293.1499938964844,293.1499938964844,280.95001220703125,37537.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055388331413269,1.0,0.0,0.0,3.740766525268554,3.74079155921936,9.337152846455864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.416015625,0.0,1648.3009033203125,1895.4371337890625,0.0,2522.172607421875,0.9259527921676636,1.0,0.0,3.0,1.0,0.0
18083940,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9252097606658936,0.3084084689617157,0.2774594724178314,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8158271908760071,0.2107763290405273,0.2007670253515243,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8560488820075989,0.2458555698394775,0.172706201672554,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8020193576812744,0.2000692039728164,0.1906970590353012,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.7207094430923462,0.1434921771287918,0.6521593928337097,284.8555908203125,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3484191894531,284.8697204589844,1.0,0.3447409868240356,1.0,1.0,0.0,1.0,-1.7929224967956543,1.7929198741912842,2.5861011181405047e-06,1.3700380325317385,0.7933260798454285,0.7933260798454285,0.0,58.01520919799805,73.0,42676.3984375,0.0,505.83099365234375,1.0,280.958251953125,283.9799499511719,296.2489013671875,299.0811462402344,293.1499938964844,293.1499938964844,281.25,44569.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147462606430054,1.0,0.0,0.0,3.3663322925567627,3.3663554191589355,7.561488928331528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.84033203125,0.0,1299.02001953125,1895.4371337890625,0.0,2606.968017578125,0.851489782333374,1.0,0.0,3.0,1.0,0.0
18084000,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9252097606658936,0.3084084689617157,0.2774594724178314,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8158271908760071,0.2107763290405273,0.2007670253515243,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8560488820075989,0.2458555698394775,0.172706201672554,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8020193576812744,0.2000692039728164,0.1906970590353012,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.7207094430923462,0.1434921771287918,0.6521593928337097,284.8555908203125,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3484191894531,284.8697204589844,1.0,0.3447409868240356,1.0,1.0,0.0,1.0,-1.7929224967956543,1.7929198741912842,2.5861011181405047e-06,1.3700380325317385,0.7933260798454285,0.7933260798454285,0.0,58.01520919799805,73.0,42676.3984375,0.0,505.83099365234375,1.0,280.958251953125,283.9799499511719,296.2489013671875,299.0811462402344,293.1499938964844,293.1499938964844,281.25,44569.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147462606430054,1.0,0.0,0.0,3.3663322925567627,3.3663554191589355,7.561488928331528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.84033203125,0.0,1299.02001953125,1895.4371337890625,0.0,2606.968017578125,0.851489782333374,1.0,0.0,3.0,1.0,0.0
18084060,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9104281663894652,0.3126861453056335,0.2811357378959656,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.802261471748352,0.2117696851491928,0.2017031162977218,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8423497676849365,0.2471542954444885,0.1735807210206985,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7880588173866272,0.2008825987577438,0.1914700865745544,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7073382139205933,0.1432662606239318,0.6512431502342224,285.0191345214844,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3477783203125,285.0157165527344,1.0,0.349861204624176,1.0,1.0,0.0,1.0,-1.7993333339691162,1.799330711364746,2.6016805350081995e-06,1.3731683492660522,0.9192636013031006,0.9192636013031006,0.0,62.39410400390625,61.0,42481.96484375,0.0,523.4224243164062,1.0,281.2408752441406,284.11199951171875,296.1746826171875,298.90972900390625,293.1499938964844,293.1499938964844,280.95001220703125,32573.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011412620544434,1.0,0.0,0.0,3.5398311614990234,3.539853572845459,8.361003551726753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.70751953125,0.0,1389.1572265625,1895.4371337890625,0.0,2481.864013671875,0.8780081272125244,1.0,0.0,3.0,1.0,0.0
18084120,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9104281663894652,0.3126861453056335,0.2811357378959656,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.802261471748352,0.2117696851491928,0.2017031162977218,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8423497676849365,0.2471542954444885,0.1735807210206985,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7880588173866272,0.2008825987577438,0.1914700865745544,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7073382139205933,0.1432662606239318,0.6512431502342224,285.0191345214844,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3477783203125,285.0157165527344,1.0,0.349861204624176,1.0,1.0,0.0,1.0,-1.7993333339691162,1.799330711364746,2.6016805350081995e-06,1.3731683492660522,0.9192636013031006,0.9192636013031006,0.0,62.39410400390625,61.0,42481.96484375,0.0,523.4224243164062,1.0,281.2408752441406,284.11199951171875,296.1746826171875,298.90972900390625,293.1499938964844,293.1499938964844,280.95001220703125,32573.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011412620544434,1.0,0.0,0.0,3.5398311614990234,3.539853572845459,8.361003551726753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.70751953125,0.0,1389.1572265625,1895.4371337890625,0.0,2481.864013671875,0.8780081272125244,1.0,0.0,3.0,1.0,0.0
18084180,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9175906181335448,0.3159990012645721,0.284338891506195,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8057494759559631,0.2123472988605499,0.2023674398660659,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8457995653152466,0.2478390038013458,0.1741839796304702,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7913261651992798,0.2013065814971923,0.1919816434383392,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7090408802032471,0.1428287327289581,0.6496011018753052,284.8896179199219,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3410949707031,284.89910888671875,1.0,0.3492951989173889,1.0,1.0,0.0,1.0,-1.8033504486083984,1.8033478260040283,2.6161796995438635e-06,1.378727674484253,0.8092064261436462,0.8092064261436462,0.0,61.79111862182617,49.0,42826.8046875,0.0,524.2293090820312,1.0,280.9585266113281,283.9964599609375,296.2379150390625,299.0630798339844,293.1499938964844,293.1499938964844,281.25,40885.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110508918762207,1.0,0.0,0.0,3.362126111984253,3.3621482849121094,7.54260440771759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.23095703125,0.0,1269.52880859375,1895.4371337890625,0.0,2572.87451171875,0.8460112810134888,1.0,0.0,3.0,1.0,0.0
18084240,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9175906181335448,0.3159990012645721,0.284338891506195,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8057494759559631,0.2123472988605499,0.2023674398660659,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8457995653152466,0.2478390038013458,0.1741839796304702,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7913261651992798,0.2013065814971923,0.1919816434383392,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7090408802032471,0.1428287327289581,0.6496011018753052,284.8896179199219,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3410949707031,284.89910888671875,1.0,0.3492951989173889,1.0,1.0,0.0,1.0,-1.8033504486083984,1.8033478260040283,2.6161796995438635e-06,1.378727674484253,0.8092064261436462,0.8092064261436462,0.0,61.79111862182617,49.0,42826.8046875,0.0,524.2293090820312,1.0,280.9585266113281,283.9964599609375,296.2379150390625,299.0630798339844,293.1499938964844,293.1499938964844,281.25,40885.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110508918762207,1.0,0.0,0.0,3.362126111984253,3.3621482849121094,7.54260440771759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.23095703125,0.0,1269.52880859375,1895.4371337890625,0.0,2572.87451171875,0.8460112810134888,1.0,0.0,3.0,1.0,0.0
18084300,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9280131459236144,0.3180383443832397,0.2858540713787079,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8124241828918457,0.2127750813961029,0.2025851309299469,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.852624237537384,0.248378038406372,0.1743935495615005,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7980206608772278,0.2016508877277374,0.1921258270740509,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7142791748046875,0.1427076607942581,0.6483221650123596,285.0293273925781,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3400573730469,285.04107666015625,1.0,0.3475440144538879,1.0,1.0,0.0,1.0,-1.804319143295288,1.804316520690918,2.621174417072325e-06,1.381203532218933,0.9038786292076112,0.9038786292076112,0.0,59.99225997924805,49.0,42385.9765625,0.0,519.3458862304688,1.0,281.1951904296875,284.13897705078125,296.16949462890625,298.8630676269531,293.1499938964844,293.1499938964844,281.25,33897.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036132454872131,1.0,0.0,0.0,3.4308981895446777,3.430919885635376,7.854326895539998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.15283203125,0.0,1288.0106201171875,1895.4371337890625,0.0,2504.506591796875,0.8575112223625183,1.0,0.0,3.0,1.0,0.0
18084360,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9441229104995728,0.320253849029541,0.2876994013786316,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8227888941764832,0.2133203595876693,0.2029556781053543,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8639786839485168,0.24905326962471,0.1747572571039199,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8088967204093933,0.2021092772483825,0.1924148648977279,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7227684259414673,0.1426929533481598,0.6475617289543152,285.0321350097656,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3407897949219,285.0275573730469,1.0,0.3451067209243774,1.0,1.0,0.0,1.0,-1.806850552558899,1.8068479299545288,2.630953986226814e-06,1.3851639032363892,0.9356550574302672,0.9356550574302672,0.0,57.282203674316406,37.0,42602.734375,0.0,512.6817626953125,1.0,281.2409362792969,284.11260986328125,296.1766052246094,298.91943359375,293.1499938964844,293.1499938964844,280.95001220703125,31656.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008222579956055,1.0,0.0,0.0,3.550558567047119,3.550580739974976,8.411755629822437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.236328125,0.0,1393.7122802734375,1895.4371337890625,0.0,2478.9453125,0.8796958327293396,1.0,0.0,3.0,1.0,0.0
18084420,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.982341766357422,0.3235160410404205,0.2906420528888702,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8515713810920715,0.213853970170021,0.2033460438251495,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8966830372810364,0.2496427297592163,0.1751221120357513,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8370801210403442,0.2024998068809509,0.1926620900630951,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7463744878768921,0.1422972530126571,0.6450210213661194,284.8819885253906,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3337707519531,284.8909912109375,1.0,0.3384544253349304,1.0,1.0,0.0,1.0,-1.8085428476333616,1.808540105819702,2.6398563477414427e-06,1.389589786529541,0.8136772513389587,0.8136772513389587,0.0,50.540618896484375,25.0,42940.671875,0.0,493.0350036621094,1.0,280.95831298828125,283.9766845703125,296.23272705078125,299.0688781738281,293.1499938964844,293.1499938964844,281.25,40653.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123635649681091,1.0,0.0,0.0,3.392482042312622,3.3925044536590576,7.679419695705292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.599609375,0.0,1297.4552001953125,1895.4371337890625,0.0,2584.97607421875,0.8521420359611511,1.0,0.0,3.0,1.0,0.0
18084480,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.982341766357422,0.3235160410404205,0.2906420528888702,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8515713810920715,0.213853970170021,0.2033460438251495,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8966830372810364,0.2496427297592163,0.1751221120357513,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8370801210403442,0.2024998068809509,0.1926620900630951,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7463744878768921,0.1422972530126571,0.6450210213661194,284.8819885253906,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3337707519531,284.8909912109375,1.0,0.3384544253349304,1.0,1.0,0.0,1.0,-1.8085428476333616,1.808540105819702,2.6398563477414427e-06,1.389589786529541,0.8136772513389587,0.8136772513389587,0.0,50.540618896484375,25.0,42940.671875,0.0,493.0350036621094,1.0,280.95831298828125,283.9766845703125,296.23272705078125,299.0688781738281,293.1499938964844,293.1499938964844,281.25,40653.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123635649681091,1.0,0.0,0.0,3.392482042312622,3.3925044536590576,7.679419695705292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.599609375,0.0,1297.4552001953125,1895.4371337890625,0.0,2584.97607421875,0.8521420359611511,1.0,0.0,3.0,1.0,0.0
18084540,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.3290828466415405,0.264546662569046,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8999449610710144,0.2147734314203262,0.2037478387355804,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9534960985183716,0.2506018280982971,0.175518661737442,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8832445740699768,0.2032576352357864,0.1929176300764084,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7866158485412598,0.1421789824962616,0.6424097418785095,285.0150146484375,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.33856201171875,285.01177978515625,1.0,0.3297199606895447,1.0,1.0,0.0,1.0,-1.806557297706604,1.8065546751022337,2.6334605536249e-06,1.3874655961990356,0.9284347295761108,0.9284347295761108,0.0,42.53336334228516,43.0,42523.25,0.0,459.05572509765625,1.0,281.2410888671875,284.0911560058594,296.1614990234375,298.90216064453125,293.1499938964844,293.1499938964844,280.95001220703125,32119.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020214438438416,1.0,0.0,0.0,3.563916683197021,3.563939332962036,8.475169579469366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.40966796875,0.0,1411.13916015625,1895.4371337890625,0.0,2489.92138671875,0.8828510046005249,1.0,0.0,3.0,1.0,0.0
18084600,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.3290828466415405,0.264546662569046,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8999449610710144,0.2147734314203262,0.2037478387355804,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9534960985183716,0.2506018280982971,0.175518661737442,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8832445740699768,0.2032576352357864,0.1929176300764084,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7866158485412598,0.1421789824962616,0.6424097418785095,285.0150146484375,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.33856201171875,285.01177978515625,1.0,0.3297199606895447,1.0,1.0,0.0,1.0,-1.806557297706604,1.8065546751022337,2.6334605536249e-06,1.3874655961990356,0.9284347295761108,0.9284347295761108,0.0,42.53336334228516,43.0,42523.25,0.0,459.05572509765625,1.0,281.2410888671875,284.0911560058594,296.1614990234375,298.90216064453125,293.1499938964844,293.1499938964844,280.95001220703125,32119.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020214438438416,1.0,0.0,0.0,3.563916683197021,3.563939332962036,8.475169579469366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.40966796875,0.0,1411.13916015625,1895.4371337890625,0.0,2489.92138671875,0.8828510046005249,1.0,0.0,3.0,1.0,0.0
18084660,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.337137371301651,0.2739019095897674,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8902087807655334,0.2151950150728225,0.2043646574020385,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9421716928482056,0.2511298358440399,0.1759677231311798,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.873639702796936,0.2035441547632217,0.1933997422456741,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7770267724990845,0.1418492347002029,0.6416129469871521,284.8803405761719,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3554077148437,284.8917236328125,1.0,0.3293034434318542,1.0,1.0,0.0,1.0,-1.787495493888855,1.7874928712844849,2.579382680778508e-06,1.3723293542861938,0.8031315207481384,0.8031315207481384,0.0,43.58568572998047,46.0,42358.47265625,0.0,458.3980407714844,1.0,280.9594116210937,283.98150634765625,296.2023620605469,299.00311279296875,293.1499938964844,293.1499938964844,281.25,41689.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106997609138489,1.0,0.0,0.0,3.341911554336548,3.3419337272644043,7.452178465428005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.99609375,0.0,1255.6375732421875,1895.4371337890625,0.0,2569.638671875,0.8426405787467957,1.0,0.0,3.0,1.0,0.0
18084720,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.337137371301651,0.2739019095897674,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8902087807655334,0.2151950150728225,0.2043646574020385,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9421716928482056,0.2511298358440399,0.1759677231311798,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.873639702796936,0.2035441547632217,0.1933997422456741,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7770267724990845,0.1418492347002029,0.6416129469871521,284.8803405761719,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3554077148437,284.8917236328125,1.0,0.3293034434318542,1.0,1.0,0.0,1.0,-1.787495493888855,1.7874928712844849,2.579382680778508e-06,1.3723293542861938,0.8031315207481384,0.8031315207481384,0.0,43.58568572998047,46.0,42358.47265625,0.0,458.3980407714844,1.0,280.9594116210937,283.98150634765625,296.2023620605469,299.00311279296875,293.1499938964844,293.1499938964844,281.25,41689.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106997609138489,1.0,0.0,0.0,3.341911554336548,3.3419337272644043,7.452178465428005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.99609375,0.0,1255.6375732421875,1895.4371337890625,0.0,2569.638671875,0.8426405787467957,1.0,0.0,3.0,1.0,0.0
18084780,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.343765914440155,0.2760817408561706,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8888643980026245,0.216095745563507,0.2050850093364715,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9406654238700868,0.2522437870502472,0.1766247749328613,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8721824288368225,0.2042847275733947,0.1939762234687805,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7748253345489502,0.1418795138597488,0.6413319706916809,285.0264587402344,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3683166503906,285.0220642089844,1.0,0.3302553296089172,1.0,1.0,0.0,1.0,-1.7920944690704346,1.7920918464660645,2.591518523331615e-06,1.375331163406372,0.9277023673057556,0.9277023673057556,0.0,44.02726745605469,64.0,42161.38671875,0.0,462.6168212890625,1.0,281.24072265625,284.0975952148437,296.13897705078125,298.8546142578125,293.1499938964844,293.1499938964844,280.95001220703125,31818.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989822626113892,1.0,0.0,0.0,3.531850576400757,3.5318727493286133,8.323346492034034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.56201171875,0.0,1375.375244140625,1895.4371337890625,0.0,2462.1240234375,0.8755744099617004,1.0,0.0,3.0,1.0,0.0
18084840,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.343765914440155,0.2760817408561706,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8888643980026245,0.216095745563507,0.2050850093364715,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9406654238700868,0.2522437870502472,0.1766247749328613,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8721824288368225,0.2042847275733947,0.1939762234687805,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7748253345489502,0.1418795138597488,0.6413319706916809,285.0264587402344,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3683166503906,285.0220642089844,1.0,0.3302553296089172,1.0,1.0,0.0,1.0,-1.7920944690704346,1.7920918464660645,2.591518523331615e-06,1.375331163406372,0.9277023673057556,0.9277023673057556,0.0,44.02726745605469,64.0,42161.38671875,0.0,462.6168212890625,1.0,281.24072265625,284.0975952148437,296.13897705078125,298.8546142578125,293.1499938964844,293.1499938964844,280.95001220703125,31818.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989822626113892,1.0,0.0,0.0,3.531850576400757,3.5318727493286133,8.323346492034034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.56201171875,0.0,1375.375244140625,1895.4371337890625,0.0,2462.1240234375,0.8755744099617004,1.0,0.0,3.0,1.0,0.0
18084900,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.3460595309734344,0.28331059217453,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8817028403282166,0.2164084613323211,0.2055333852767944,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9321079254150392,0.2525784969329834,0.1770055294036865,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8652248978614807,0.2045269310474395,0.1943518221378326,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7682087421417236,0.1418086588382721,0.6415820717811584,284.8840026855469,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.3699645996094,284.8692626953125,1.0,0.3335295915603637,1.0,1.0,0.0,1.0,-1.8025094270706177,1.802506804466248,2.621718294903985e-06,1.3840975761413574,0.8379680514335632,0.8379680514335632,0.0,45.47891616821289,64.0,43005.4296875,0.0,473.6179504394531,1.0,281.00006103515625,283.9283142089844,296.2098083496094,299.0754699707031,293.1499938964844,293.1499938964844,280.95001220703125,36287.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806850790977478,1.0,0.0,0.0,3.523693084716797,3.52371597290039,8.284941941383295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.60205078125,0.0,1399.2110595703125,1895.4371337890625,0.0,2534.22314453125,0.8746892809867859,1.0,0.0,3.0,1.0,0.0
18084960,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.3467972874641418,0.2957475185394287,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8693788051605225,0.2165742069482803,0.2058125287294387,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9170881509780884,0.2527246177196502,0.1772036701440811,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8533996343612671,0.2046287506818771,0.194569319486618,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7572351694107056,0.1415938436985016,0.6412553191184998,284.8998718261719,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3628234863281,284.9097595214844,1.0,0.3382600545883178,1.0,1.0,0.0,1.0,-1.8178790807724,1.8178764581680296,2.6651994176063454e-06,1.3959304094314575,0.8237956762313843,0.8237956762313843,0.0,47.9580307006836,67.0,42956.203125,0.0,491.1093444824219,1.0,280.9588928222656,283.97808837890625,296.2006530761719,299.0235900878906,293.1499938964844,293.1499938964844,281.25,39660.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105170726776123,1.0,0.0,0.0,3.3934476375579834,3.39346981048584,7.683791523049877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.8837890625,0.0,1291.496337890625,1895.4371337890625,0.0,2567.955810546875,0.8519290089607239,1.0,0.0,3.0,1.0,0.0
18085020,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9960910081863404,0.3471357226371765,0.3124299943447113,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.850348711013794,0.2174203246831894,0.2066341936588287,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8951777815818787,0.2537067532539367,0.177875742316246,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8352111577987671,0.2053188383579254,0.1952507644891739,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7400360703468323,0.1413724422454834,0.640758216381073,285.0580444335937,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.34259033203125,285.0534973144531,1.0,0.3453921973705292,1.0,1.0,0.0,1.0,-1.840062022209168,1.840059280395508,2.729462494244217e-06,1.413569092750549,0.9725059866905212,0.9725059866905212,0.0,52.44744110107422,70.0,43111.109375,0.0,519.65869140625,1.0,281.2415466308594,284.1009521484375,296.1431579589844,298.9110717773437,293.1499938964844,293.1499938964844,280.95001220703125,30800.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033367395401001,1.0,0.0,0.0,3.609726905822754,3.609749794006348,8.694447615198442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.87060546875,0.0,1450.3515625,1895.4371337890625,0.0,2501.971435546875,0.8924335837364197,1.0,0.0,3.0,1.0,0.0
18085080,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9960910081863404,0.3471357226371765,0.3124299943447113,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.850348711013794,0.2174203246831894,0.2066341936588287,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8951777815818787,0.2537067532539367,0.177875742316246,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8352111577987671,0.2053188383579254,0.1952507644891739,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7400360703468323,0.1413724422454834,0.640758216381073,285.0580444335937,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.34259033203125,285.0534973144531,1.0,0.3453921973705292,1.0,1.0,0.0,1.0,-1.840062022209168,1.840059280395508,2.729462494244217e-06,1.413569092750549,0.9725059866905212,0.9725059866905212,0.0,52.44744110107422,70.0,43111.109375,0.0,519.65869140625,1.0,281.2415466308594,284.1009521484375,296.1431579589844,298.9110717773437,293.1499938964844,293.1499938964844,280.95001220703125,30800.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033367395401001,1.0,0.0,0.0,3.609726905822754,3.609749794006348,8.694447615198442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.87060546875,0.0,1450.3515625,1895.4371337890625,0.0,2501.971435546875,0.8924335837364197,1.0,0.0,3.0,1.0,0.0
