time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.978774905204773,0.347915917634964,0.3131049871444702,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.833461344242096,0.2176603972911834,0.2072266191244125,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8758987188339233,0.2538926899433136,0.1783256828784942,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8187916278839111,0.2054643332958221,0.1957437247037887,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7248033881187439,0.1408979445695877,0.6401070356369019,284.8583679199219,284.95001220703125,296.073974609375,293.15142822265625,296.0728454589844,297.3294372558594,284.8585510253906,1.0,0.3497896790504455,1.0,1.0,0.0,1.0,-1.8418210744857788,1.8418183326721191,2.735908765316708e-06,1.415937066078186,0.840025007724762,0.840025007724762,0.0,56.75201416015625,70.0,43738.16796875,0.0,534.3677368164062,1.0,280.96929931640625,283.8968811035156,296.2127990722656,299.11572265625,293.1499938964844,293.1499938964844,280.95001220703125,38452.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816368579864502,1.0,0.0,0.0,3.56641173362732,3.5664353370666504,8.48703962219588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.8359375,0.0,1460.0767822265625,1895.4371337890625,0.0,2621.960205078125,0.8863743543624878,1.0,0.0,3.0,1.0,0.0
18085200,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9729426503181458,0.348402738571167,0.3134614527225494,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8282744288444519,0.2176784574985504,0.2073064297437667,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8699342608451843,0.2538797855377197,0.1783606708049774,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8135526776313782,0.2054523825645446,0.1957954168319702,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7199543714523315,0.140684425830841,0.6394544243812561,284.8735656738281,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3260803222656,284.8803100585937,1.0,0.3511409759521484,1.0,1.0,0.0,1.0,-1.841665744781494,1.8416630029678345,2.735514271989814e-06,1.4158575534820557,0.8356926441192627,0.8356926441192627,0.0,58.17472839355469,73.0,43607.671875,0.0,538.723388671875,1.0,280.9578552246094,283.9230041503906,296.19683837890625,299.0758361816406,293.1499938964844,293.1499938964844,281.25,39654.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177605867385864,1.0,0.0,0.0,3.507734060287476,3.5077574253082275,8.210065516323084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.24560546875,0.0,1406.8536376953125,1895.4371337890625,0.0,2634.835205078125,0.8760955929756165,1.0,0.0,3.0,1.0,0.0
18085260,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.955912172794342,0.3520151972770691,0.3163571059703827,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8131840229034424,0.2182879000902176,0.2079035490751266,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8531687259674072,0.2545511722564697,0.1788065135478973,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7975504994392395,0.2059150040149688,0.1962626576423645,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7046664953231812,0.140243113040924,0.6377586126327515,285.0337219238281,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3254699707031,285.0297241210937,1.0,0.3560401499271393,1.0,1.0,0.0,1.0,-1.8449143171310425,1.8449115753173828,2.74202466243878e-06,1.4162343740463257,0.9684392213821412,0.9684392213821412,0.0,62.83091735839844,76.0,43241.73828125,0.0,555.563232421875,1.0,281.2422180175781,284.06475830078125,296.1180725097656,298.9034118652344,293.1499938964844,293.1499938964844,280.95001220703125,31877.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085495829582214,1.0,0.0,0.0,3.666253566741944,3.6662769317626953,8.968881388682348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.9501953125,0.0,1520.3446044921875,1895.4371337890625,0.0,2549.8427734375,0.905862033367157,1.0,0.0,3.0,1.0,0.0
18085320,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.955912172794342,0.3520151972770691,0.3163571059703827,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8131840229034424,0.2182879000902176,0.2079035490751266,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8531687259674072,0.2545511722564697,0.1788065135478973,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7975504994392395,0.2059150040149688,0.1962626576423645,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7046664953231812,0.140243113040924,0.6377586126327515,285.0337219238281,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3254699707031,285.0297241210937,1.0,0.3560401499271393,1.0,1.0,0.0,1.0,-1.8449143171310425,1.8449115753173828,2.74202466243878e-06,1.4162343740463257,0.9684392213821412,0.9684392213821412,0.0,62.83091735839844,76.0,43241.73828125,0.0,555.563232421875,1.0,281.2422180175781,284.06475830078125,296.1180725097656,298.9034118652344,293.1499938964844,293.1499938964844,280.95001220703125,31877.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085495829582214,1.0,0.0,0.0,3.666253566741944,3.6662769317626953,8.968881388682348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.9501953125,0.0,1520.3446044921875,1895.4371337890625,0.0,2549.8427734375,0.905862033367157,1.0,0.0,3.0,1.0,0.0
18085380,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9415181875228882,0.3548123836517334,0.3193186819553375,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8002289533615112,0.2184735983610153,0.2084163427352905,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8400713205337524,0.2546233832836151,0.1791475713253021,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.784437894821167,0.2059774845838546,0.196650817990303,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.6915605664253235,0.139577254652977,0.6360958814620972,284.869873046875,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3200988769531,284.8777160644531,1.0,0.3604254126548767,1.0,1.0,0.0,1.0,-1.8479671478271484,1.8479644060134888,2.745707661233609e-06,1.4147807359695437,0.8353942632675171,0.8353942632675171,0.0,67.04167938232422,64.0,43701.4609375,0.0,570.9203491210938,1.0,280.9573059082031,283.90972900390625,296.1694641113281,299.0517883300781,293.1499938964844,293.1499938964844,281.25,40406.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202252388000488,1.0,0.0,0.0,3.529791593551636,3.529815196990967,8.313643888868683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.9208984375,0.0,1435.3848876953125,1895.4371337890625,0.0,2657.65576171875,0.88178551197052,1.0,0.0,3.0,1.0,0.0
18085440,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9415181875228882,0.3548123836517334,0.3193186819553375,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8002289533615112,0.2184735983610153,0.2084163427352905,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8400713205337524,0.2546233832836151,0.1791475713253021,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.784437894821167,0.2059774845838546,0.196650817990303,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.6915605664253235,0.139577254652977,0.6360958814620972,284.869873046875,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3200988769531,284.8777160644531,1.0,0.3604254126548767,1.0,1.0,0.0,1.0,-1.8479671478271484,1.8479644060134888,2.745707661233609e-06,1.4147807359695437,0.8353942632675171,0.8353942632675171,0.0,67.04167938232422,64.0,43701.4609375,0.0,570.9203491210938,1.0,280.9573059082031,283.90972900390625,296.1694641113281,299.0517883300781,293.1499938964844,293.1499938964844,281.25,40406.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202252388000488,1.0,0.0,0.0,3.529791593551636,3.529815196990967,8.313643888868683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.9208984375,0.0,1435.3848876953125,1895.4371337890625,0.0,2657.65576171875,0.88178551197052,1.0,0.0,3.0,1.0,0.0
18085500,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9420704245567322,0.3566635549068451,0.3206875324249267,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.799614429473877,0.2187057435512542,0.2085198163986206,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.83941650390625,0.2548601329326629,0.1791941821575164,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.78376305103302,0.2061382979154586,0.1966942250728607,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6903185248374939,0.1393284946680069,0.6346292495727539,285.0220642089844,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3200378417969,285.0350952148437,1.0,0.3602977097034454,1.0,1.0,0.0,1.0,-1.848079919815064,1.848077178001404,2.743822051343159e-06,1.4132306575775146,0.9332627058029176,0.9332627058029176,0.0,67.23941040039062,64.0,43126.9765625,0.0,571.6217651367188,1.0,281.1991271972656,284.0719299316406,296.0945739746094,298.8355712890625,293.1499938964844,293.1499938964844,281.25,34338.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127772808074951,1.0,0.0,0.0,3.575479030609131,3.5755019187927246,8.5302502839113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.11083984375,0.0,1439.65185546875,1895.4371337890625,0.0,2588.79248046875,0.8900363445281982,1.0,0.0,3.0,1.0,0.0
18085560,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9491230249404908,0.3587870895862579,0.3224764466285705,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.803902268409729,0.2191015779972076,0.2087918817996978,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.843551754951477,0.2552949786186218,0.1794173121452331,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7878864407539368,0.2064555138349533,0.1968941241502761,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6934664845466614,0.1392143368721008,0.6336559653282166,285.03387451171875,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.322509765625,285.0302124023437,1.0,0.3592113554477691,1.0,1.0,0.0,1.0,-1.849892020225525,1.8498892784118648,2.7474866328702774e-06,1.413457274436951,0.9702182412147522,0.9702182412147522,0.0,65.98555755615234,52.0,43307.48046875,0.0,568.9418334960938,1.0,281.24224853515625,284.0550537109375,296.0984191894531,298.88592529296875,293.1499938964844,293.1499938964844,280.95001220703125,32111.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809779703617096,1.0,0.0,0.0,3.684002161026001,3.684025764465332,9.055929126589036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.79248046875,0.0,1541.96142578125,1895.4371337890625,0.0,2561.164794921875,0.9101077914237976,1.0,0.0,3.0,1.0,0.0
18085620,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9709020853042604,0.3617057502269745,0.325241357088089,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8192065954208374,0.2193461656570434,0.2089984863996505,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8593006134033203,0.2553997039794922,0.1795152574777603,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8034706115722656,0.2065740078687667,0.1969733089208603,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7063860893249512,0.1386532485485077,0.6307576298713684,284.8690795898437,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3179016113281,284.8767395019531,1.0,0.3545778691768646,1.0,1.0,0.0,1.0,-1.850196957588196,1.850194215774536,2.747992994045489e-06,1.4134135246276855,0.836617112159729,0.836617112159729,0.0,61.328704833984375,40.0,43724.85546875,0.0,554.4837036132812,1.0,280.95721435546875,283.8992919921875,296.1548156738281,299.0380249023437,293.1499938964844,293.1499938964844,281.25,40535.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209158778190613,1.0,0.0,0.0,3.544081687927246,3.544105529785156,8.381094289688917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.4521484375,0.0,1451.4423828125,1895.4371337890625,0.0,2664.056396484375,0.8850257396697998,1.0,0.0,3.0,1.0,0.0
18085680,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9709020853042604,0.3617057502269745,0.325241357088089,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8192065954208374,0.2193461656570434,0.2089984863996505,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8593006134033203,0.2553997039794922,0.1795152574777603,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8034706115722656,0.2065740078687667,0.1969733089208603,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7063860893249512,0.1386532485485077,0.6307576298713684,284.8690795898437,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3179016113281,284.8767395019531,1.0,0.3545778691768646,1.0,1.0,0.0,1.0,-1.850196957588196,1.850194215774536,2.747992994045489e-06,1.4134135246276855,0.836617112159729,0.836617112159729,0.0,61.328704833984375,40.0,43724.85546875,0.0,554.4837036132812,1.0,280.95721435546875,283.8992919921875,296.1548156738281,299.0380249023437,293.1499938964844,293.1499938964844,281.25,40535.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209158778190613,1.0,0.0,0.0,3.544081687927246,3.544105529785156,8.381094289688917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.4521484375,0.0,1451.4423828125,1895.4371337890625,0.0,2664.056396484375,0.8850257396697998,1.0,0.0,3.0,1.0,0.0
18085740,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9990000128746032,0.3658342659473419,0.3271968364715576,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8453776240348816,0.2200559675693512,0.2092134654521942,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8888096213340759,0.2561211585998535,0.1796445995569229,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.829634964466095,0.207129493355751,0.1970525234937667,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7283976078033447,0.1384040415287017,0.6277180910110474,285.0343017578125,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3205871582031,285.0300598144531,1.0,0.3474999368190765,1.0,1.0,0.0,1.0,-1.8488457202911377,1.848842978477478,2.747060079855146e-06,1.4145772457122805,0.972077250480652,0.972077250480652,0.0,54.3697624206543,28.0,43275.96875,0.0,531.8057861328125,1.0,281.2424621582031,284.04638671875,296.086669921875,298.8729248046875,293.1499938964844,293.1499938964844,280.95001220703125,32183.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100034594535828,1.0,0.0,0.0,3.69414496421814,3.69416880607605,9.1058637963215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.076171875,0.0,1553.9344482421875,1895.4371337890625,0.0,2563.22509765625,0.9123814105987548,1.0,0.0,3.0,1.0,0.0
18085800,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9990000128746032,0.3658342659473419,0.3271968364715576,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8453776240348816,0.2200559675693512,0.2092134654521942,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8888096213340759,0.2561211585998535,0.1796445995569229,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.829634964466095,0.207129493355751,0.1970525234937667,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7283976078033447,0.1384040415287017,0.6277180910110474,285.0343017578125,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3205871582031,285.0300598144531,1.0,0.3474999368190765,1.0,1.0,0.0,1.0,-1.8488457202911377,1.848842978477478,2.747060079855146e-06,1.4145772457122805,0.972077250480652,0.972077250480652,0.0,54.3697624206543,28.0,43275.96875,0.0,531.8057861328125,1.0,281.2424621582031,284.04638671875,296.086669921875,298.8729248046875,293.1499938964844,293.1499938964844,280.95001220703125,32183.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100034594535828,1.0,0.0,0.0,3.69414496421814,3.69416880607605,9.1058637963215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.076171875,0.0,1553.9344482421875,1895.4371337890625,0.0,2563.22509765625,0.9123814105987548,1.0,0.0,3.0,1.0,0.0
18085860,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.9990000128746032,0.3729830086231231,0.3011049330234527,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8691997528076172,0.2202665209770202,0.2094120532274246,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.9157086610794068,0.2561404407024383,0.1797050088644027,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8520374894142151,0.2072105407714843,0.1971200406551361,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.7467031478881836,0.1379075497388839,0.6250820159912109,284.8480529785156,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.33660888671875,284.854736328125,1.0,0.3373339176177978,1.0,1.0,0.0,1.0,-1.8153268098831177,1.815324187278748,2.654869149409933e-06,1.391643524169922,0.8156136870384216,0.8156136870384216,0.0,48.77997970581055,31.0,42984.31640625,0.0,491.9859619140625,1.0,280.957763671875,283.8824462890625,296.1382141113281,298.99139404296875,293.1499938964844,293.1499938964844,281.25,42193.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195720911026001,1.0,0.0,0.0,3.504191398620605,3.504215240478516,8.193490543817461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.10791015625,0.0,1421.409912109375,1895.4371337890625,0.0,2651.605712890625,0.8771547675132751,1.0,0.0,3.0,1.0,0.0
18085920,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.9990000128746032,0.3729830086231231,0.3011049330234527,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8691997528076172,0.2202665209770202,0.2094120532274246,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.9157086610794068,0.2561404407024383,0.1797050088644027,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8520374894142151,0.2072105407714843,0.1971200406551361,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.7467031478881836,0.1379075497388839,0.6250820159912109,284.8480529785156,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.33660888671875,284.854736328125,1.0,0.3373339176177978,1.0,1.0,0.0,1.0,-1.8153268098831177,1.815324187278748,2.654869149409933e-06,1.391643524169922,0.8156136870384216,0.8156136870384216,0.0,48.77997970581055,31.0,42984.31640625,0.0,491.9859619140625,1.0,280.957763671875,283.8824462890625,296.1382141113281,298.99139404296875,293.1499938964844,293.1499938964844,281.25,42193.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195720911026001,1.0,0.0,0.0,3.504191398620605,3.504215240478516,8.193490543817461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.10791015625,0.0,1421.409912109375,1895.4371337890625,0.0,2651.605712890625,0.8771547675132751,1.0,0.0,3.0,1.0,0.0
18085980,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.385010689496994,0.2817149460315704,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8895291686058044,0.2209315448999405,0.209726482629776,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9399530291557312,0.2567657232284546,0.1798717230558395,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8712296485900879,0.2077127695083618,0.1972924470901489,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7623774409294128,0.1378853470087051,0.6235334873199463,285.0007019042969,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.3822326660156,284.9956970214844,1.0,0.3306019902229309,1.0,1.0,0.0,1.0,-1.790955901145935,1.790953278541565,2.5891865789162694e-06,1.3751052618026731,0.9249876737594604,0.9249876737594604,0.0,44.95176696777344,34.0,42062.40625,0.0,464.72076416015625,1.0,281.24188232421875,284.02764892578125,296.0626220703125,298.78289794921875,293.1499938964844,293.1499938964844,280.95001220703125,33285.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043708205223083,1.0,0.0,0.0,3.6130259037017822,3.613049030303955,8.71034671945381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.0947265625,0.0,1472.312744140625,1895.4371337890625,0.0,2511.453857421875,0.8947643041610718,1.0,0.0,3.0,1.0,0.0
18086040,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.385010689496994,0.2817149460315704,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8895291686058044,0.2209315448999405,0.209726482629776,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9399530291557312,0.2567657232284546,0.1798717230558395,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8712296485900879,0.2077127695083618,0.1972924470901489,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7623774409294128,0.1378853470087051,0.6235334873199463,285.0007019042969,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.3822326660156,284.9956970214844,1.0,0.3306019902229309,1.0,1.0,0.0,1.0,-1.790955901145935,1.790953278541565,2.5891865789162694e-06,1.3751052618026731,0.9249876737594604,0.9249876737594604,0.0,44.95176696777344,34.0,42062.40625,0.0,464.72076416015625,1.0,281.24188232421875,284.02764892578125,296.0626220703125,298.78289794921875,293.1499938964844,293.1499938964844,280.95001220703125,33285.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043708205223083,1.0,0.0,0.0,3.6130259037017822,3.613049030303955,8.71034671945381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.0947265625,0.0,1472.312744140625,1895.4371337890625,0.0,2511.453857421875,0.8947643041610718,1.0,0.0,3.0,1.0,0.0
18086100,297.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9990000128746032,0.3908826410770416,0.2744965553283691,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8978957533836365,0.2211569994688034,0.2100009322166443,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.9495308995246888,0.2569042146205902,0.1800472289323806,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8792080283164978,0.2078602164983749,0.197488397359848,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.7690010070800781,0.1378813683986663,0.6235364675521851,284.85186767578125,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.404052734375,284.83624267578125,1.0,0.3282477259635925,1.0,1.0,0.0,1.0,-1.7830668687820437,1.783064365386963,2.5681827082735253e-06,1.3697879314422607,0.82146817445755,0.82146817445755,0.0,43.60938262939453,34.0,42513.81640625,0.0,455.7273559570313,1.0,280.9986267089844,283.8596496582031,296.133056640625,298.9818420410156,293.1499938964844,293.1499938964844,280.95001220703125,38493.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098435997962952,1.0,0.0,0.0,3.563467264175415,3.563491106033325,8.4730322669202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.65576171875,0.0,1457.2271728515625,1895.4371337890625,0.0,2561.753173828125,0.8847259879112244,1.0,0.0,3.0,1.0,0.0
18086160,297.6121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9990000128746032,0.3963507413864136,0.269381433725357,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.903853714466095,0.2212555855512619,0.210087388753891,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9560084342956544,0.2568755745887756,0.1800272464752197,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8848894238471985,0.2078835070133209,0.1975046098232269,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7737026214599609,0.1377991884946823,0.6230916976928711,284.8721008300781,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4227294921875,284.8828430175781,1.0,0.3264453113079071,1.0,1.0,0.0,1.0,-1.7764887809753418,1.7764861583709717,2.550465978856664e-06,1.3651368618011477,0.799799382686615,0.799799382686615,0.0,42.652042388916016,52.0,41942.3671875,0.0,448.7751770019531,1.0,280.9586486816406,283.9286804199219,296.1219787597656,298.8966369628906,293.1499938964844,293.1499938964844,281.25,42506.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103331327438354,1.0,0.0,0.0,3.366415739059448,3.366438388824463,7.561863526461821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.759765625,0.0,1284.8621826171875,1895.4371337890625,0.0,2566.26123046875,0.8485701084136963,1.0,0.0,3.0,1.0,0.0
18086220,297.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9990000128746032,0.4058607220649719,0.2773625254631042,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8958248496055603,0.2221126109361648,0.2107724398374557,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9466711282730104,0.2576692998409271,0.1804566085338592,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.876908004283905,0.2085444033145904,0.1980167031288147,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7665116786956787,0.1380591243505478,0.623971700668335,285.03515625,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.45068359375,285.0323486328125,1.0,0.330401211977005,1.0,1.0,0.0,1.0,-1.7890580892562866,1.789055585861206,2.5852480121102417e-06,1.37468683719635,0.9345484972000122,0.9345484972000122,0.0,44.21873092651367,70.0,41880.5703125,0.0,461.3078918457031,1.0,281.2408142089844,284.0644836425781,296.0736694335937,298.76092529296875,293.1499938964844,293.1499938964844,280.95001220703125,31821.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965443730354309,1.0,0.0,0.0,3.5481069087982178,3.548129081726074,8.400143087783363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.63818359375,0.0,1392.339599609375,1895.4371337890625,0.0,2439.8740234375,0.8793476819992065,1.0,0.0,3.0,1.0,0.0
18086280,297.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9990000128746032,0.4058607220649719,0.2773625254631042,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8958248496055603,0.2221126109361648,0.2107724398374557,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9466711282730104,0.2576692998409271,0.1804566085338592,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.876908004283905,0.2085444033145904,0.1980167031288147,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7665116786956787,0.1380591243505478,0.623971700668335,285.03515625,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.45068359375,285.0323486328125,1.0,0.330401211977005,1.0,1.0,0.0,1.0,-1.7890580892562866,1.789055585861206,2.5852480121102417e-06,1.37468683719635,0.9345484972000122,0.9345484972000122,0.0,44.21873092651367,70.0,41880.5703125,0.0,461.3078918457031,1.0,281.2408142089844,284.0644836425781,296.0736694335937,298.76092529296875,293.1499938964844,293.1499938964844,280.95001220703125,31821.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965443730354309,1.0,0.0,0.0,3.5481069087982178,3.548129081726074,8.400143087783363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.63818359375,0.0,1392.339599609375,1895.4371337890625,0.0,2439.8740234375,0.8793476819992065,1.0,0.0,3.0,1.0,0.0
18086340,297.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.4091048240661621,0.3032941818237304,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8700132966041565,0.2225541770458221,0.2115236967802047,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9154404997825624,0.2578491866588592,0.1808726191520691,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8520904779434204,0.2088053524494171,0.1985914707183838,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7449014186859131,0.1378926634788513,0.6248407959938049,284.906005859375,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4376220703125,284.91552734375,1.0,0.3405830562114715,1.0,1.0,0.0,1.0,-1.8233195543289185,1.8233168125152588,2.681211299204733e-06,1.4005072116851809,0.8371508717536926,0.8371508717536926,0.0,49.43202972412109,88.0,42994.87109375,0.0,499.2194519042969,1.0,280.9581604003906,283.934326171875,296.161865234375,298.97686767578125,293.1499938964844,293.1499938964844,281.25,38974.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087207078933716,1.0,0.0,0.0,3.445576906204224,3.4455995559692383,7.921678957245604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.66259765625,0.0,1338.420166015625,1895.4371337890625,0.0,2551.41748046875,0.8625991940498352,1.0,0.0,3.0,1.0,0.0
18086400,297.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.4091048240661621,0.3032941818237304,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8700132966041565,0.2225541770458221,0.2115236967802047,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9154404997825624,0.2578491866588592,0.1808726191520691,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8520904779434204,0.2088053524494171,0.1985914707183838,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7449014186859131,0.1378926634788513,0.6248407959938049,284.906005859375,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4376220703125,284.91552734375,1.0,0.3405830562114715,1.0,1.0,0.0,1.0,-1.8233195543289185,1.8233168125152588,2.681211299204733e-06,1.4005072116851809,0.8371508717536926,0.8371508717536926,0.0,49.43202972412109,88.0,42994.87109375,0.0,499.2194519042969,1.0,280.9581604003906,283.934326171875,296.161865234375,298.97686767578125,293.1499938964844,293.1499938964844,281.25,38974.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087207078933716,1.0,0.0,0.0,3.445576906204224,3.4455995559692383,7.921678957245604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.66259765625,0.0,1338.420166015625,1895.4371337890625,0.0,2551.41748046875,0.8625991940498352,1.0,0.0,3.0,1.0,0.0
18086460,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.9990000128746032,0.4081749320030212,0.3407454788684845,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8391225337982178,0.2237433046102523,0.2126379609107971,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8800331950187683,0.2589020431041717,0.1815682500600814,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.8226256966590881,0.2097774296998977,0.1995126157999038,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.718813419342041,0.1380231827497482,0.6259657144546509,285.09356689453125,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.39727783203125,285.0927734375,1.0,0.3554614782333374,1.0,1.0,0.0,1.0,-1.8729101419448853,1.872907280921936,2.8240274332347326e-06,1.4380521774291992,1.0,1.0,0.0,57.70249557495117,91.0,43650.83203125,0.0,558.7881469726562,1.0,281.2420349121094,284.08551025390625,296.1244506835937,298.9064025878906,293.1499938964844,293.1499938964844,280.95001220703125,30445.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803078830242157,1.0,0.0,0.0,3.6710259914398193,3.6710493564605713,8.992246876005083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.7060546875,0.0,1514.8876953125,1895.4371337890625,0.0,2499.607666015625,0.9059839844703674,1.0,0.0,3.0,1.0,0.0
18086520,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.9990000128746032,0.4081749320030212,0.3407454788684845,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8391225337982178,0.2237433046102523,0.2126379609107971,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8800331950187683,0.2589020431041717,0.1815682500600814,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.8226256966590881,0.2097774296998977,0.1995126157999038,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.718813419342041,0.1380231827497482,0.6259657144546509,285.09356689453125,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.39727783203125,285.0927734375,1.0,0.3554614782333374,1.0,1.0,0.0,1.0,-1.8729101419448853,1.872907280921936,2.8240274332347326e-06,1.4380521774291992,1.0,1.0,0.0,57.70249557495117,91.0,43650.83203125,0.0,558.7881469726562,1.0,281.2420349121094,284.08551025390625,296.1244506835937,298.9064025878906,293.1499938964844,293.1499938964844,280.95001220703125,30445.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803078830242157,1.0,0.0,0.0,3.6710259914398193,3.6710493564605713,8.992246876005083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.7060546875,0.0,1514.8876953125,1895.4371337890625,0.0,2499.607666015625,0.9059839844703674,1.0,0.0,3.0,1.0,0.0
18086580,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.991828203201294,0.4040319621562958,0.3647159934043884,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8147521018981934,0.2248784154653549,0.2141367644071579,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8522716760635376,0.2596637904644012,0.1824724525213241,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7973904013633728,0.2107196897268295,0.2008199989795684,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.6950610876083374,0.1380813419818878,0.6281394958496094,284.9165344238281,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3420104980469,284.9173889160156,1.0,0.367674857378006,1.0,1.0,0.0,1.0,-1.9080848693847656,1.9080820083618164,2.9290113161550835e-06,1.465433120727539,0.9132651090621948,0.9132651090621948,0.0,66.26815795898438,94.0,45271.67578125,0.0,611.8308715820312,1.0,280.9576416015625,283.8791198730469,296.20916748046875,299.169921875,293.1499938964844,293.1499938964844,280.6499938964844,35748.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221917152404785,1.0,0.0,0.0,3.705796003341675,3.705820322036743,9.16339217837958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.96044921875,0.0,1594.2236328125,1895.4371337890625,0.0,2675.88623046875,0.9171754717826844,1.0,0.0,3.0,1.0,0.0
18086640,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.991828203201294,0.4040319621562958,0.3647159934043884,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8147521018981934,0.2248784154653549,0.2141367644071579,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8522716760635376,0.2596637904644012,0.1824724525213241,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7973904013633728,0.2107196897268295,0.2008199989795684,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.6950610876083374,0.1380813419818878,0.6281394958496094,284.9165344238281,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3420104980469,284.9173889160156,1.0,0.367674857378006,1.0,1.0,0.0,1.0,-1.9080848693847656,1.9080820083618164,2.9290113161550835e-06,1.465433120727539,0.9132651090621948,0.9132651090621948,0.0,66.26815795898438,94.0,45271.67578125,0.0,611.8308715820312,1.0,280.9576416015625,283.8791198730469,296.20916748046875,299.169921875,293.1499938964844,293.1499938964844,280.6499938964844,35748.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221917152404785,1.0,0.0,0.0,3.705796003341675,3.705820322036743,9.16339217837958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.96044921875,0.0,1594.2236328125,1895.4371337890625,0.0,2675.88623046875,0.9171754717826844,1.0,0.0,3.0,1.0,0.0
18086700,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.9757425785064696,0.4035651385784149,0.3637220859527588,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.800856351852417,0.2253312319517135,0.2147885113954544,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.8380429744720459,0.2598651945590973,0.1827925592660904,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.7833545804023743,0.211082249879837,0.2013850212097168,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.6819574236869812,0.138025090098381,0.6288699507713318,284.79705810546875,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.325927734375,284.7892761230469,1.0,0.3724569380283355,1.0,1.0,0.0,1.0,-1.910322904586792,1.9103199243545528,2.935200882347999e-06,1.4667754173278809,0.8058854937553406,0.8058854937553406,0.0,71.170654296875,94.0,45821.578125,0.0,629.20068359375,1.0,280.699462890625,283.7413635253906,296.233154296875,299.312255859375,293.1499938964844,293.1499938964844,280.6499938964844,41428.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325901031494141,1.0,0.0,0.0,3.6024608612060547,3.602485418319702,8.659480386086216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.2958984375,0.0,1521.004638671875,1895.4371337890625,0.0,2772.570068359375,0.8952304720878601,1.0,0.0,3.0,1.0,0.0
18086760,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9624043703079224,0.4043604731559753,0.3639745712280273,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7899214029312134,0.2258426696062088,0.2153722494840622,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8272936940193176,0.2601294219493866,0.183040902018547,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7726941108703613,0.2114987820386886,0.201883777976036,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6719275116920471,0.1380427926778793,0.6294534206390381,284.86553955078125,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3192749023437,284.8768310546875,1.0,0.3766326010227203,1.0,1.0,0.0,1.0,-1.9129225015640257,1.912919521331787,2.942859509857953e-06,1.468659520149231,0.8074602484703064,0.8074602484703064,0.0,75.42662811279297,82.0,45447.20703125,0.0,645.0068969726562,1.0,280.6587219238281,283.8427124023437,296.1886901855469,299.1856994628906,293.1499938964844,293.1499938964844,280.95001220703125,42891.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348296880722046,1.0,0.0,0.0,3.4044113159179688,3.4044342041015625,7.73352269334282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.509765625,0.0,1324.8154296875,1895.4371337890625,0.0,2793.44921875,0.8580672740936279,1.0,0.0,3.0,1.0,0.0
18086820,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9620559215545654,0.408818781375885,0.3673365116119385,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7891756892204285,0.2277712076902389,0.2169921845197677,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.826001763343811,0.2617590427398681,0.1839979887008667,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7718323469161987,0.2131860554218292,0.2032895386219024,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.6705496311187744,0.1388538181781768,0.6322322487831116,285.0235595703125,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3277587890625,285.0207824707031,1.0,0.3788748979568481,1.0,1.0,0.0,1.0,-1.9250736236572263,1.925070643424988,2.9792806799378013e-06,1.477797269821167,0.9336724281311036,0.9336724281311036,0.0,76.77262115478516,70.0,45381.45703125,0.0,658.6495971679688,1.0,280.9411926269531,283.974853515625,296.1220397949219,299.028564453125,293.1499938964844,293.1499938964844,280.6499938964844,32342.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237786293029785,1.0,0.0,0.0,3.5783801078796387,3.5784027576446533,8.54409847761417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.50439453125,0.0,1428.111328125,1895.4371337890625,0.0,2690.611083984375,0.8864793181419373,1.0,0.0,3.0,1.0,0.0
18086880,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9620559215545654,0.408818781375885,0.3673365116119385,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7891756892204285,0.2277712076902389,0.2169921845197677,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.826001763343811,0.2617590427398681,0.1839979887008667,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7718323469161987,0.2131860554218292,0.2032895386219024,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.6705496311187744,0.1388538181781768,0.6322322487831116,285.0235595703125,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3277587890625,285.0207824707031,1.0,0.3788748979568481,1.0,1.0,0.0,1.0,-1.9250736236572263,1.925070643424988,2.9792806799378013e-06,1.477797269821167,0.9336724281311036,0.9336724281311036,0.0,76.77262115478516,70.0,45381.45703125,0.0,658.6495971679688,1.0,280.9411926269531,283.974853515625,296.1220397949219,299.028564453125,293.1499938964844,293.1499938964844,280.6499938964844,32342.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237786293029785,1.0,0.0,0.0,3.5783801078796387,3.5784027576446533,8.54409847761417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.50439453125,0.0,1428.111328125,1895.4371337890625,0.0,2690.611083984375,0.8864793181419373,1.0,0.0,3.0,1.0,0.0
18086940,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9767780900001526,0.4125395715236664,0.3707732260227203,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8013371825218201,0.2295082062482834,0.218582883477211,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8368576765060425,0.2629833817481994,0.1848597675561905,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7834560871124268,0.2146962881088256,0.2046615183353424,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6807659864425659,0.1397595554590225,0.635725200176239,284.8972473144531,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.33258056640625,284.9052124023437,1.0,0.3771311640739441,1.0,1.0,0.0,1.0,-1.9379905462265008,1.9379875659942627,3.018297093149158e-06,1.487525224685669,0.8298607468605042,0.8298607468605042,0.0,73.3272705078125,58.0,46064.32421875,0.0,657.22607421875,1.0,280.6581115722656,283.8520202636719,296.1915588378906,299.2063293457031,293.1499938964844,293.1499938964844,280.95001220703125,39765.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346330523490906,1.0,0.0,0.0,3.441302299499512,3.4413249492645264,7.902034440121497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.11376953125,0.0,1339.7056884765625,1895.4371337890625,0.0,2791.61572265625,0.8623716235160828,1.0,0.0,3.0,1.0,0.0
