time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087000,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9767780900001526,0.4125395715236664,0.3707732260227203,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8013371825218201,0.2295082062482834,0.218582883477211,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8368576765060425,0.2629833817481994,0.1848597675561905,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7834560871124268,0.2146962881088256,0.2046615183353424,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6807659864425659,0.1397595554590225,0.635725200176239,284.8972473144531,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.33258056640625,284.9052124023437,1.0,0.3771311640739441,1.0,1.0,0.0,1.0,-1.9379905462265008,1.9379875659942627,3.018297093149158e-06,1.487525224685669,0.8298607468605042,0.8298607468605042,0.0,73.3272705078125,58.0,46064.32421875,0.0,657.22607421875,1.0,280.6581115722656,283.8520202636719,296.1915588378906,299.2063293457031,293.1499938964844,293.1499938964844,280.95001220703125,39765.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346330523490906,1.0,0.0,0.0,3.441302299499512,3.4413249492645264,7.902034440121497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.11376953125,0.0,1339.7056884765625,1895.4371337890625,0.0,2791.61572265625,0.8623716235160828,1.0,0.0,3.0,1.0,0.0
18087060,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9990000128746032,0.4177050590515136,0.3740435540676117,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8237018585205078,0.2318835705518722,0.2203472256660461,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.85910964012146,0.2649536430835724,0.1858526766300201,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8063105940818787,0.216800257563591,0.206183522939682,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7012291550636292,0.1411818861961364,0.6400353908538818,285.0460205078125,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3466491699219,285.042236328125,1.0,0.3727525174617767,1.0,1.0,0.0,1.0,-1.951793313026428,1.9517902135849,3.0599755973526044e-06,1.497691988945007,0.9670138955116272,0.9670138955116272,0.0,66.77175903320312,46.0,46064.8515625,0.0,646.2545776367188,1.0,280.9418029785156,283.9770202636719,296.1470031738281,299.0919189453125,293.1499938964844,293.1499938964844,280.6499938964844,31414.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262284398078918,1.0,0.0,0.0,3.6322989463806152,3.632321834564209,8.803522177913692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.67578125,0.0,1479.41943359375,1895.4371337890625,0.0,2713.36474609375,0.897905170917511,1.0,0.0,3.0,1.0,0.0
18087120,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9990000128746032,0.4177050590515136,0.3740435540676117,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8237018585205078,0.2318835705518722,0.2203472256660461,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.85910964012146,0.2649536430835724,0.1858526766300201,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8063105940818787,0.216800257563591,0.206183522939682,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7012291550636292,0.1411818861961364,0.6400353908538818,285.0460205078125,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3466491699219,285.042236328125,1.0,0.3727525174617767,1.0,1.0,0.0,1.0,-1.951793313026428,1.9517902135849,3.0599755973526044e-06,1.497691988945007,0.9670138955116272,0.9670138955116272,0.0,66.77175903320312,46.0,46064.8515625,0.0,646.2545776367188,1.0,280.9418029785156,283.9770202636719,296.1470031738281,299.0919189453125,293.1499938964844,293.1499938964844,280.6499938964844,31414.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262284398078918,1.0,0.0,0.0,3.6322989463806152,3.632321834564209,8.803522177913692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.67578125,0.0,1479.41943359375,1895.4371337890625,0.0,2713.36474609375,0.897905170917511,1.0,0.0,3.0,1.0,0.0
18087180,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9990000128746032,0.4254220724105835,0.3507486581802368,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8430863618850708,0.2338617146015167,0.2221717089414596,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8798878192901611,0.2662964463233948,0.1868077665567398,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8255953788757324,0.2185230106115341,0.2077613323926925,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7191349864006042,0.1424793303012848,0.6452500820159912,284.8717956542969,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.3721008300781,284.8774108886719,1.0,0.3653067648410797,1.0,1.0,0.0,1.0,-1.9357752799987795,1.935772180557251,3.009707597811939e-06,1.4845473766326904,0.8302741050720215,0.8302741050720215,0.0,61.19377136230469,34.0,46274.93359375,0.0,615.5234375,1.0,280.6580810546875,283.8128967285156,296.2104187011719,299.2538146972656,293.1499938964844,293.1499938964844,280.95001220703125,40314.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381307721138,1.0,0.0,0.0,3.499985456466675,3.5000088214874268,8.173834089575394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.38134765625,0.0,1403.540771484375,1895.4371337890625,0.0,2824.25634765625,0.8749420046806335,1.0,0.0,3.0,1.0,0.0
18087240,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9990000128746032,0.4254220724105835,0.3507486581802368,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8430863618850708,0.2338617146015167,0.2221717089414596,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8798878192901611,0.2662964463233948,0.1868077665567398,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8255953788757324,0.2185230106115341,0.2077613323926925,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7191349864006042,0.1424793303012848,0.6452500820159912,284.8717956542969,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.3721008300781,284.8774108886719,1.0,0.3653067648410797,1.0,1.0,0.0,1.0,-1.9357752799987795,1.935772180557251,3.009707597811939e-06,1.4845473766326904,0.8302741050720215,0.8302741050720215,0.0,61.19377136230469,34.0,46274.93359375,0.0,615.5234375,1.0,280.6580810546875,283.8128967285156,296.2104187011719,299.2538146972656,293.1499938964844,293.1499938964844,280.95001220703125,40314.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381307721138,1.0,0.0,0.0,3.499985456466675,3.5000088214874268,8.173834089575394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.38134765625,0.0,1403.540771484375,1895.4371337890625,0.0,2824.25634765625,0.8749420046806335,1.0,0.0,3.0,1.0,0.0
18087300,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.4318637251853943,0.3361250162124634,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8557693958282471,0.2350418269634246,0.2230249047279358,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8934686779975891,0.267199158668518,0.1872166246175766,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8375276327133179,0.2195567339658737,0.2084875851869583,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7296430468559265,0.1433088332414627,0.6478642821311951,285.0098876953125,284.95001220703125,296.7250061035156,293.1798095703125,296.72393798828125,297.3998413085937,285.0197448730469,1.0,0.3605941236019134,1.0,1.0,0.0,1.0,-1.9237430095672607,1.923740029335022,2.972942638734821e-06,1.475154161453247,0.917230486869812,0.917230486869812,0.0,57.92173004150391,34.0,45507.18359375,0.0,595.8731079101562,1.0,280.8983459472656,283.9649353027344,296.1417541503906,299.0326538085937,293.1499938964844,293.1499938964844,280.95001220703125,34634.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830473780632019,1.0,0.0,0.0,3.5373106002807617,3.5373332500457764,8.3491005398173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.25390625,0.0,1401.4722900390625,1895.4371337890625,0.0,2752.856201171875,0.881630539894104,1.0,0.0,3.0,1.0,0.0
18087360,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.4397995173931122,0.3189756274223327,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8721879124641418,0.2363985776901245,0.2241178154945373,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.911107063293457,0.2683018743991852,0.1878453642129898,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8528506755828857,0.2207544147968292,0.2094350457191467,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7428687810897827,0.1443331390619278,0.6514708399772644,285.0028686523437,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.4367980957031,284.9974975585937,1.0,0.3553545475006103,1.0,1.0,0.0,1.0,-1.9106862545013428,1.910683274269104,2.933436690000235e-06,1.4650307893753052,0.9342572689056396,0.9342572689056396,0.0,54.27667617797852,37.0,45433.77734375,0.0,574.5031127929688,1.0,280.9419250488281,283.9379272460937,296.1485900878906,299.073974609375,293.1499938964844,293.1499938964844,280.6499938964844,32912.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266938924789429,1.0,0.0,0.0,3.629218816757202,3.629242181777954,8.788598506725975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.66552734375,0.0,1487.201171875,1895.4371337890625,0.0,2717.691162109375,0.898135781288147,1.0,0.0,3.0,1.0,0.0
18087420,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.9990000128746032,0.4488203823566437,0.3042490780353546,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.887953519821167,0.2376840263605117,0.2253335863351822,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.9291011095046996,0.2692055404186249,0.1885159015655517,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.867673397064209,0.2218757569789886,0.2104909121990203,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7558446526527405,0.1454220712184906,0.6559805274009705,284.8410949707031,284.95001220703125,296.7633972167969,293.1886901855469,296.7623291015625,297.4803161621094,284.83258056640625,1.0,0.3516979515552521,1.0,1.0,0.0,1.0,-1.901941180229187,1.9019383192062376,2.906951522163581e-06,1.4581120014190674,0.8184018731117249,0.8184018731117249,0.0,51.34262466430664,37.0,45833.62890625,0.0,558.7507934570312,1.0,280.6905822753906,283.7684631347656,296.2176818847656,299.2684936523437,293.1499938964844,293.1499938964844,280.6499938964844,39248.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331872224807739,1.0,0.0,0.0,3.5621531009674072,3.5621767044067383,8.466783469884831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.0927734375,0.0,1461.3359375,1895.4371337890625,0.0,2778.135498046875,0.8849648833274841,1.0,0.0,3.0,1.0,0.0
18087480,297.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.45616215467453,0.2945797443389892,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8990469574928284,0.2386895269155502,0.2262071818113327,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9415413737297058,0.2698587775230407,0.1889195293188095,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.878221333026886,0.2227434515953064,0.2112381160259246,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7653127312660217,0.1463220417499542,0.6596003174781799,284.8752746582031,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.5155944824219,284.8852233886719,1.0,0.349370926618576,1.0,1.0,0.0,1.0,-1.8971052169799805,1.8971023559570312,2.892403699661372e-06,1.4543139934539795,0.810405969619751,0.810405969619751,0.0,49.50968170166016,40.0,45389.08203125,0.0,549.4183959960938,1.0,280.6582336425781,283.8361511230469,296.20458984375,299.1890563964844,293.1499938964844,293.1499938964844,280.95001220703125,41825.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335825204849243,1.0,0.0,0.0,3.4055697917938232,3.405592679977417,7.73878696236352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.9609375,0.0,1318.5184326171875,1895.4371337890625,0.0,2781.820068359375,0.8564924001693726,1.0,0.0,3.0,1.0,0.0
18087540,297.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9990000128746032,0.4654484987258911,0.2843575477600097,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.912171185016632,0.2402408719062805,0.2274348586797714,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9551440477371216,0.2710651457309723,0.1895566582679748,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8903971314430237,0.2241011410951614,0.2122967541217804,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7764589786529541,0.1476579308509826,0.6646727323532104,285.0258483886719,284.95001220703125,296.800048828125,293.1973876953125,296.7989807128906,297.5594787597656,285.0326843261719,1.0,0.347346544265747,1.0,1.0,0.0,1.0,-1.894426703453064,1.8944238424301147,2.8843082873208914e-06,1.4521700143814087,0.9107600450515748,0.9107600450515748,0.0,47.69012069702149,40.0,44919.87109375,0.0,541.675537109375,1.0,280.9045104980469,283.9844665527344,296.1423645019531,298.98974609375,293.1499938964844,293.1499938964844,280.95001220703125,33877.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240565657615662,1.0,0.0,0.0,3.4803261756896973,3.4803481101989746,8.082266731435084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.38427734375,0.0,1337.322265625,1895.4371337890625,0.0,2693.191162109375,0.8682530522346497,1.0,0.0,3.0,1.0,0.0
18087600,297.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.4731685221195221,0.2767162919044494,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.923691749572754,0.2416586130857467,0.2286844700574875,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9655393362045288,0.2722057402133941,0.1902896463871002,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9003522992134094,0.2253477722406387,0.2133888304233551,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7857428789138794,0.1488882005214691,0.6697471141815186,285.01983642578125,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.59503173828125,285.0159606933594,1.0,0.3462801873683929,1.0,1.0,0.0,1.0,-1.8950330018997192,1.8950300216674805,2.886067477447796e-06,1.4526036977767944,0.9303340315818788,0.9303340315818788,0.0,46.43310546875,60.0,45078.203125,0.0,538.0426025390625,1.0,280.9413146972656,283.96014404296875,296.160400390625,299.0494079589844,293.1499938964844,293.1499938964844,280.6499938964844,32332.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208751678466797,1.0,0.0,0.0,3.5724799633026123,3.572502613067627,8.515946205989167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.42333984375,0.0,1421.7628173828125,1895.4371337890625,0.0,2663.678955078125,0.8850986957550049,1.0,0.0,3.0,1.0,0.0
18087660,297.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.4815184473991394,0.2765684723854065,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9263464212417604,0.2432017475366592,0.2302529364824295,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9672070741653442,0.2732919454574585,0.191172257065773,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9025049805641174,0.226689338684082,0.214762270450592,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7885452508926392,0.1503007411956787,0.6763800382614136,284.8711853027344,284.95001220703125,296.8371887207031,293.2064819335937,296.83612060546875,297.63287353515625,284.8649597167969,1.0,0.3487316071987152,1.0,1.0,0.0,1.0,-1.9073951244354248,1.907392263412476,2.922875637523248e-06,1.4620167016983032,0.8315601348876953,0.8315601348876953,0.0,46.69968795776367,60.0,45930.2265625,0.0,547.54638671875,1.0,280.6895751953125,283.7962951660156,296.24169921875,299.27740478515625,293.1499938964844,293.1499938964844,280.6499938964844,37794.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286318182945251,1.0,0.0,0.0,3.5362212657928467,3.536244630813598,8.343959621015529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.5400390625,0.0,1423.2384033203125,1895.4371337890625,0.0,2735.713134765625,0.8786496520042419,1.0,0.0,3.0,1.0,0.0
18087720,297.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9990000128746032,0.486676424741745,0.2822096943855285,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9208284616470336,0.2443454414606094,0.2313668429851532,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9615417718887328,0.2740328311920166,0.1917209923267364,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8976484537124634,0.2276731133460998,0.2157288342714309,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7850433588027954,0.1513325273990631,0.6812684535980225,284.90740966796875,284.95001220703125,296.85333251953125,293.2104797363281,296.8522644042969,297.6523742675781,284.9170227050781,1.0,0.3523397147655487,1.0,1.0,0.0,1.0,-1.923189163208008,1.923186182975769,2.9705711312999483e-06,1.4742395877838137,0.8353435397148132,0.8353435397148132,0.0,48.01474380493164,80.0,46015.95703125,0.0,563.0377197265625,1.0,280.6581726074219,283.8514099121094,296.23858642578125,299.2394104003906,293.1499938964844,293.1499938964844,280.95001220703125,39341.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309266567230225,1.0,0.0,0.0,3.437877893447876,3.43790054321289,7.886316666372295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.96923828125,0.0,1333.2760009765625,1895.4371337890625,0.0,2757.07373046875,0.8615734577178955,1.0,0.0,3.0,1.0,0.0
18087780,297.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.9990000128746032,0.4951942563056946,0.3070825338363647,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8972916007041931,0.2476784139871597,0.23447085916996,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.9351201057434082,0.2766194641590118,0.1934602856636047,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8758458495140076,0.2305831909179687,0.2184518575668335,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.767535388469696,0.153991088271141,0.693596601486206,285.0876159667969,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.6624450683594,285.08709716796875,1.0,0.365315169095993,1.0,1.0,0.0,1.0,-1.976933002471924,1.9769299030303955,3.136372924927855e-06,1.5159797668457031,1.0,1.0,0.0,53.68814086914063,100.0,46799.58203125,0.0,621.5576782226562,1.0,280.9419250488281,283.9950561523437,296.2104187011719,299.1803283691406,293.1499938964844,293.1499938964844,280.6499938964844,30460.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247082233428955,1.0,0.0,0.0,3.665321111679077,3.66534423828125,8.964319704318768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.650390625,0.0,1508.6591796875,1895.4371337890625,0.0,2699.241455078125,0.9049217104911804,1.0,0.0,3.0,1.0,0.0
18087840,297.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.9990000128746032,0.4951942563056946,0.3070825338363647,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8972916007041931,0.2476784139871597,0.23447085916996,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.9351201057434082,0.2766194641590118,0.1934602856636047,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8758458495140076,0.2305831909179687,0.2184518575668335,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.767535388469696,0.153991088271141,0.693596601486206,285.0876159667969,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.6624450683594,285.08709716796875,1.0,0.365315169095993,1.0,1.0,0.0,1.0,-1.976933002471924,1.9769299030303955,3.136372924927855e-06,1.5159797668457031,1.0,1.0,0.0,53.68814086914063,100.0,46799.58203125,0.0,621.5576782226562,1.0,280.9419250488281,283.9950561523437,296.2104187011719,299.1803283691406,293.1499938964844,293.1499938964844,280.6499938964844,30460.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247082233428955,1.0,0.0,0.0,3.665321111679077,3.66534423828125,8.964319704318768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.650390625,0.0,1508.6591796875,1895.4371337890625,0.0,2699.241455078125,0.9049217104911804,1.0,0.0,3.0,1.0,0.0
18087900,297.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9990000128746032,0.4970780313014984,0.3248442113399505,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8823753595352173,0.2492473125457763,0.2361924052238464,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9167681336402892,0.2777540981769562,0.1944604665040969,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8615098595619202,0.2319443821907043,0.2199719250202179,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.7557109594345093,0.1551722884178161,0.7000046968460083,284.9554138183594,284.95001220703125,296.9083251953125,293.2245483398437,296.9073181152344,297.64910888671875,284.94207763671875,1.0,0.3738767802715301,1.0,1.0,0.0,1.0,-2.0110466480255127,2.0110435485839844,3.2443570034956792e-06,1.5425612926483154,0.9456519484519958,0.9456519484519958,0.0,57.88465118408203,100.0,48414.375,0.0,662.2955932617188,1.0,280.6965026855469,283.81866455078125,296.2938842773437,299.46148681640625,293.1499938964844,293.1499938964844,280.6499938964844,32699.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357886075973511,1.0,0.0,0.0,3.724941492080689,3.7249655723571777,9.258320119442942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.50537109375,0.0,1592.954833984375,1895.4371337890625,0.0,2802.394775390625,0.9185725450515748,1.0,0.0,3.0,1.0,0.0
18087960,297.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9990000128746032,0.4972153604030609,0.3461045324802398,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8655728697776794,0.2506202459335327,0.2377155125141143,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.897397518157959,0.2786279916763305,0.1952529400587082,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8456157445907593,0.2331171333789825,0.2213054150342941,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7424162030220032,0.1561310142278671,0.7055083513259888,284.94000244140625,284.95001220703125,296.9266662597656,293.2293395996094,296.9256591796875,297.6232604980469,284.9452514648437,1.0,0.3834955990314483,1.0,1.0,0.0,1.0,-2.0475668907165527,2.0475635528564453,3.3622293358348543e-06,1.571049690246582,0.9305872321128844,0.9305872321128844,0.0,63.06495666503906,118.0,49081.046875,0.0,709.7384643554688,1.0,280.65692138671875,283.8128356933594,296.3010559082031,299.4752197265625,293.1499938964844,293.1499938964844,280.3500061035156,35079.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434873223304749,1.0,0.0,0.0,3.713908672332764,3.713932991027832,9.20355716971244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.982421875,0.0,1598.4288330078125,1895.4371337890625,0.0,2874.31396484375,0.9189257025718688,1.0,0.0,3.0,1.0,0.0
18088020,297.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.4936714172363281,0.3932532370090484,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8340004086494446,0.2533038556575775,0.2406523078680038,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8615545034408569,0.2803005278110504,0.1967160403728485,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8153634071350098,0.2353885173797607,0.2238595783710479,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7164534330368042,0.1577379256486892,0.7150415182113647,284.9113464355469,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.5448303222656,284.9209289550781,1.0,0.404352456331253,1.0,1.0,0.0,1.0,-2.1239891052246094,2.123985528945923,3.616412868723273e-06,1.6307302713394165,0.8706170320510864,0.8706170320510864,0.0,75.46043395996094,136.0,51052.06640625,0.0,819.79052734375,1.0,280.35760498046875,283.7514038085937,296.30914306640625,299.6178894042969,293.1499938964844,293.1499938964844,280.6499938964844,38712.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607485294342041,1.0,0.0,0.0,3.5894880294799805,3.5895121097564697,8.597226042184047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.80078125,0.0,1486.8427734375,1895.4371337890625,0.0,3036.025634765625,0.8949210047721863,1.0,0.0,3.0,1.0,0.0
18088080,297.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.4936714172363281,0.3932532370090484,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8340004086494446,0.2533038556575775,0.2406523078680038,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8615545034408569,0.2803005278110504,0.1967160403728485,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8153634071350098,0.2353885173797607,0.2238595783710479,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7164534330368042,0.1577379256486892,0.7150415182113647,284.9113464355469,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.5448303222656,284.9209289550781,1.0,0.404352456331253,1.0,1.0,0.0,1.0,-2.1239891052246094,2.123985528945923,3.616412868723273e-06,1.6307302713394165,0.8706170320510864,0.8706170320510864,0.0,75.46043395996094,136.0,51052.06640625,0.0,819.79052734375,1.0,280.35760498046875,283.7514038085937,296.30914306640625,299.6178894042969,293.1499938964844,293.1499938964844,280.6499938964844,38712.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607485294342041,1.0,0.0,0.0,3.5894880294799805,3.5895121097564697,8.597226042184047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.80078125,0.0,1486.8427734375,1895.4371337890625,0.0,3036.025634765625,0.8949210047721863,1.0,0.0,3.0,1.0,0.0
18088140,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.9987269043922424,0.4881957173347473,0.4406882524490356,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.8068239092826843,0.2568468153476715,0.2442375123500824,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13140869140625,0.832059383392334,0.2830634117126465,0.1987757831811905,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.7868518233299255,0.2384517043828964,0.2270105481147766,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.6908226609230042,0.1597122251987457,0.7255620360374451,285.13165283203125,284.95001220703125,297.0,293.2491149902344,296.99908447265625,297.4584045410156,285.1355285644531,1.0,0.4268482327461242,1.0,1.0,0.0,1.0,-2.2046613693237305,2.204657554626465,3.895875579473795e-06,1.6938823461532593,1.0,1.0,0.0,90.09674072265624,124.0,52111.09765625,0.0,949.7157592773438,1.0,280.6429443359375,283.9375,296.2644958496094,299.5603332519531,293.1499938964844,293.1499938964844,280.3500061035156,32124.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593673706054688,1.0,0.0,0.0,3.776987314224243,3.77701187133789,9.518847150502552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.611328125,0.0,1649.0867919921875,1895.4371337890625,0.0,3023.072021484375,0.9307832717895508,1.0,0.0,3.0,1.0,0.0
18088200,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.9987269043922424,0.4881957173347473,0.4406882524490356,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.8068239092826843,0.2568468153476715,0.2442375123500824,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13140869140625,0.832059383392334,0.2830634117126465,0.1987757831811905,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.7868518233299255,0.2384517043828964,0.2270105481147766,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.6908226609230042,0.1597122251987457,0.7255620360374451,285.13165283203125,284.95001220703125,297.0,293.2491149902344,296.99908447265625,297.4584045410156,285.1355285644531,1.0,0.4268482327461242,1.0,1.0,0.0,1.0,-2.2046613693237305,2.204657554626465,3.895875579473795e-06,1.6938823461532593,1.0,1.0,0.0,90.09674072265624,124.0,52111.09765625,0.0,949.7157592773438,1.0,280.6429443359375,283.9375,296.2644958496094,299.5603332519531,293.1499938964844,293.1499938964844,280.3500061035156,32124.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593673706054688,1.0,0.0,0.0,3.776987314224243,3.77701187133789,9.518847150502552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.611328125,0.0,1649.0867919921875,1895.4371337890625,0.0,3023.072021484375,0.9307832717895508,1.0,0.0,3.0,1.0,0.0
18088260,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9737474322319032,0.4861548840999603,0.4380238950252533,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.7873013019561768,0.2598321437835693,0.2477283328771591,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8124911189079285,0.2850863933563232,0.2007388025522232,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.7677736282348633,0.2409801185131073,0.2300605922937393,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.6733928322792053,0.1613427102565765,0.7356032729148865,284.9349670410156,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4042358398437,284.93511962890625,1.0,0.4373026490211487,1.0,1.0,0.0,1.0,-2.223284721374512,2.223280906677246,3.963061317335814e-06,1.7090998888015747,0.9553908109664916,0.9553908109664916,0.0,101.53678131103516,112.0,53704.78515625,0.0,1011.7517700195312,1.0,280.3553771972656,283.7066650390625,296.3287048339844,299.8130187988281,293.1499938964844,293.1499938964844,280.04998779296875,35064.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774489760398865,1.0,0.0,0.0,3.830449104309082,3.830474615097046,9.7902250217885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.5927734375,0.0,1736.0010986328125,1895.4371337890625,0.0,3192.669189453125,0.9447399377822876,1.0,0.0,3.0,1.0,0.0
18088320,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9737474322319032,0.4861548840999603,0.4380238950252533,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.7873013019561768,0.2598321437835693,0.2477283328771591,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8124911189079285,0.2850863933563232,0.2007388025522232,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.7677736282348633,0.2409801185131073,0.2300605922937393,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.6733928322792053,0.1613427102565765,0.7356032729148865,284.9349670410156,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4042358398437,284.93511962890625,1.0,0.4373026490211487,1.0,1.0,0.0,1.0,-2.223284721374512,2.223280906677246,3.963061317335814e-06,1.7090998888015747,0.9553908109664916,0.9553908109664916,0.0,101.53678131103516,112.0,53704.78515625,0.0,1011.7517700195312,1.0,280.3553771972656,283.7066650390625,296.3287048339844,299.8130187988281,293.1499938964844,293.1499938964844,280.04998779296875,35064.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774489760398865,1.0,0.0,0.0,3.830449104309082,3.830474615097046,9.7902250217885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.5927734375,0.0,1736.0010986328125,1895.4371337890625,0.0,3192.669189453125,0.9447399377822876,1.0,0.0,3.0,1.0,0.0
18088380,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9701868295669556,0.4880943894386291,0.4391528964042663,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7862445712089539,0.2624243199825287,0.2502435743808746,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8102080821990967,0.2865605056285858,0.2018244862556457,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7664995789527893,0.2431145459413528,0.2321527749300003,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6722859144210815,0.1628354489803314,0.742514967918396,284.8727111816406,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3869323730469,284.8804626464844,1.0,0.4409312009811401,1.0,1.0,0.0,1.0,-2.239781379699707,2.2397773265838623,4.02246359954006e-06,1.7222141027450562,0.8530210852622986,0.8530210852622986,0.0,103.9935073852539,100.0,54336.48046875,0.0,1038.069091796875,1.0,280.0570068359375,283.6394958496094,296.3106994628906,299.8495788574219,293.1499938964844,293.1499938964844,280.3500061035156,40985.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886250853538513,1.0,0.0,0.0,3.6193671226501465,3.619391679763794,8.740948373997526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.7763671875,0.0,1536.3427734375,1895.4371337890625,0.0,3297.346923828125,0.9030423164367676,1.0,0.0,3.0,1.0,0.0
18088440,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9701868295669556,0.4880943894386291,0.4391528964042663,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7862445712089539,0.2624243199825287,0.2502435743808746,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8102080821990967,0.2865605056285858,0.2018244862556457,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7664995789527893,0.2431145459413528,0.2321527749300003,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6722859144210815,0.1628354489803314,0.742514967918396,284.8727111816406,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3869323730469,284.8804626464844,1.0,0.4409312009811401,1.0,1.0,0.0,1.0,-2.239781379699707,2.2397773265838623,4.02246359954006e-06,1.7222141027450562,0.8530210852622986,0.8530210852622986,0.0,103.9935073852539,100.0,54336.48046875,0.0,1038.069091796875,1.0,280.0570068359375,283.6394958496094,296.3106994628906,299.8495788574219,293.1499938964844,293.1499938964844,280.3500061035156,40985.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886250853538513,1.0,0.0,0.0,3.6193671226501465,3.619391679763794,8.740948373997526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.7763671875,0.0,1536.3427734375,1895.4371337890625,0.0,3297.346923828125,0.9030423164367676,1.0,0.0,3.0,1.0,0.0
18088500,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.974711775779724,0.4904724061489105,0.4407123923301697,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7906937599182129,0.2641359865665436,0.2515988349914551,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8139593005180359,0.2878023982048034,0.2024658024311065,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7705878615379333,0.2445610910654068,0.2332736849784851,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.676124632358551,0.1638976484537124,0.7462929487228394,285.0281982421875,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.3907775878906,285.03741455078125,1.0,0.4411145746707916,1.0,1.0,0.0,1.0,-2.249932289123535,2.2499282360076904,4.059098500874825e-06,1.7301950454711914,0.9555175304412842,0.9555175304412842,0.0,102.74230194091795,100.0,53924.5078125,0.0,1043.8482666015625,1.0,280.3016052246094,283.79901123046875,296.2470703125,299.6394958496094,293.1499938964844,293.1499938964844,280.3500061035156,34469.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820184469223022,1.0,0.0,0.0,3.675140380859375,3.675164461135864,9.012414352582708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.6708984375,0.0,1549.79052734375,1895.4371337890625,0.0,3235.493896484375,0.9122239351272584,1.0,0.0,3.0,1.0,0.0
18088560,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.982681930065155,0.4932027459144592,0.4429515898227691,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7984442114830017,0.2660673856735229,0.2532254159450531,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8207773566246033,0.2892926633358001,0.2033557742834091,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7778766751289368,0.2462134063243866,0.2346424907445907,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.682946503162384,0.165154829621315,0.7510114908218384,285.04058837890625,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.3984069824219,285.0392150878906,1.0,0.4406440556049347,1.0,1.0,0.0,1.0,-2.2629544734954834,2.2629504203796387,4.10636812375742e-06,1.740441083908081,0.9941362738609314,0.9941362738609314,0.0,100.14518737792967,88.0,54359.85546875,0.0,1047.48974609375,1.0,280.3431091308594,283.79107666015625,296.26123046875,299.7145690917969,293.1499938964844,293.1499938964844,280.04998779296875,32539.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801884055137634,1.0,0.0,0.0,3.7700467109680176,3.770071268081665,9.483895269113418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.8359375,0.0,1644.1268310546875,1895.4371337890625,0.0,3218.34619140625,0.9298542737960817,1.0,0.0,3.0,1.0,0.0
18088620,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.4970356822013855,0.4455033838748932,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8176193237304688,0.2694105803966522,0.2562277615070343,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8380792140960693,0.2915339171886444,0.2048514783382415,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7968029379844666,0.249027818441391,0.2371411919593811,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7005958557128906,0.1674260348081588,0.7601363658905029,284.9017944335937,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3978271484375,284.906494140625,1.0,0.4380084574222564,1.0,1.0,0.0,1.0,-2.285210609436035,2.285206317901612,4.188352704659337e-06,1.758251667022705,0.8910253047943115,0.8910253047943115,0.0,93.35567474365234,76.0,55546.18359375,0.0,1044.6773681640625,1.0,280.05633544921875,283.63726806640625,296.3274841308594,299.9236755371094,293.1499938964844,293.1499938964844,280.3500061035156,38104.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914883136749268,1.0,0.0,0.0,3.704019069671631,3.704044103622437,9.154607596428832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.08642578125,0.0,1610.0821533203125,1895.4371337890625,0.0,3324.123291015625,0.9189380407333374,1.0,0.0,3.0,1.0,0.0
18088680,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.4970356822013855,0.4455033838748932,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8176193237304688,0.2694105803966522,0.2562277615070343,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8380792140960693,0.2915339171886444,0.2048514783382415,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7968029379844666,0.249027818441391,0.2371411919593811,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7005958557128906,0.1674260348081588,0.7601363658905029,284.9017944335937,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3978271484375,284.906494140625,1.0,0.4380084574222564,1.0,1.0,0.0,1.0,-2.285210609436035,2.285206317901612,4.188352704659337e-06,1.758251667022705,0.8910253047943115,0.8910253047943115,0.0,93.35567474365234,76.0,55546.18359375,0.0,1044.6773681640625,1.0,280.05633544921875,283.63726806640625,296.3274841308594,299.9236755371094,293.1499938964844,293.1499938964844,280.3500061035156,38104.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914883136749268,1.0,0.0,0.0,3.704019069671631,3.704044103622437,9.154607596428832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.08642578125,0.0,1610.0821533203125,1895.4371337890625,0.0,3324.123291015625,0.9189380407333374,1.0,0.0,3.0,1.0,0.0
18088740,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9990000128746032,0.5059327483177185,0.4232743382453918,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8344453573226929,0.2733013927936554,0.2594668567180633,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8545189499855042,0.2944025695323944,0.2065064162015915,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8141660094261169,0.2523300945758819,0.2398440241813659,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7166599631309509,0.1701020151376724,0.7703154683113098,285.0419616699219,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.43194580078125,285.0395812988281,1.0,0.432415097951889,1.0,1.0,0.0,1.0,-2.2800638675689697,2.280059576034546,4.170308784523513e-06,1.7547006607055664,1.0,1.0,0.0,87.30796813964844,64.0,54981.58984375,0.0,1015.6756591796876,1.0,280.34344482421875,283.7747802734375,296.2875671386719,299.7921142578125,293.1499938964844,293.1499938964844,280.04998779296875,33069.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847047686576843,1.0,0.0,0.0,3.831921815872192,3.831947088241577,9.797754501050804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.6416015625,0.0,1722.123291015625,1895.4371337890625,0.0,3260.654052734375,0.9439207315444946,1.0,0.0,3.0,1.0,0.0
18088800,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9990000128746032,0.5059327483177185,0.4232743382453918,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8344453573226929,0.2733013927936554,0.2594668567180633,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8545189499855042,0.2944025695323944,0.2065064162015915,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8141660094261169,0.2523300945758819,0.2398440241813659,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7166599631309509,0.1701020151376724,0.7703154683113098,285.0419616699219,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.43194580078125,285.0395812988281,1.0,0.432415097951889,1.0,1.0,0.0,1.0,-2.2800638675689697,2.280059576034546,4.170308784523513e-06,1.7547006607055664,1.0,1.0,0.0,87.30796813964844,64.0,54981.58984375,0.0,1015.6756591796876,1.0,280.34344482421875,283.7747802734375,296.2875671386719,299.7921142578125,293.1499938964844,293.1499938964844,280.04998779296875,33069.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847047686576843,1.0,0.0,0.0,3.831921815872192,3.831947088241577,9.797754501050804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.6416015625,0.0,1722.123291015625,1895.4371337890625,0.0,3260.654052734375,0.9439207315444946,1.0,0.0,3.0,1.0,0.0
