time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088860,297.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9990000128746032,0.5138130784034729,0.4051520228385925,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8482460975646973,0.2755547761917114,0.2615893185138702,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8684539198875427,0.2958924174308777,0.2075852453708648,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8273311257362366,0.25422003865242,0.2416144609451294,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7285974621772766,0.1717502474784851,0.7772852182388306,284.8593444824219,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.4664306640625,284.8560485839844,1.0,0.4276690483093261,1.0,1.0,0.0,1.0,-2.272646188735962,2.272641897201538,4.143686510360567e-06,1.7491871118545532,0.89287269115448,0.89287269115448,0.0,82.646484375,64.0,55720.08984375,0.0,989.9291381835938,1.0,280.07568359375,283.57958984375,296.3517150878906,300.0014038085937,293.1499938964844,293.1499938964844,280.04998779296875,37713.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930871486663818,1.0,0.0,0.0,3.8028640747070312,3.802889823913574,9.649724006521865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.1806640625,0.0,1723.3360595703125,1895.4371337890625,0.0,3339.06640625,0.938784122467041,1.0,0.0,3.0,1.0,0.0
18088920,297.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9990000128746032,0.518796980381012,0.3943060040473938,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8568108081817627,0.2767348289489746,0.2626045048236847,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8770481944084167,0.2966103255748749,0.2080172896385193,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8352327942848206,0.2551961243152618,0.2424405962228775,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7357324957847595,0.1726370453834533,0.7807586193084717,284.87213134765625,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.48828125,284.8759460449219,1.0,0.4246297478675842,1.0,1.0,0.0,1.0,-2.266523122787476,2.266518831253052,4.1216449062631e-06,1.744558811187744,0.880035400390625,0.880035400390625,0.0,79.89925384521484,67.0,55441.99609375,0.0,973.0491333007812,1.0,280.0567932128906,283.60430908203125,296.33941650390625,299.94598388671875,293.1499938964844,293.1499938964844,280.3500061035156,39339.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89396733045578,1.0,0.0,0.0,3.73125672340393,3.731282234191896,9.289739750784064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.96533203125,0.0,1651.006103515625,1895.4371337890625,0.0,3347.2890625,0.9256541728973388,1.0,0.0,3.0,1.0,0.0
18088980,297.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9990000128746032,0.535049319267273,0.3727946281433105,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8767909407615662,0.2808480560779571,0.266043484210968,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8965633511543274,0.2995957136154175,0.2097415775060653,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8534485101699829,0.258672297000885,0.245301067829132,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7524992227554321,0.1757489144802093,0.7928395867347717,285.0281982421875,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.5689697265625,285.026123046875,1.0,0.4208449721336365,1.0,1.0,0.0,1.0,-2.264814138412476,2.264810085296631,4.115553110750625e-06,1.743295192718506,1.0,1.0,0.0,74.96045684814453,70.0,54863.80078125,0.0,952.2647705078124,1.0,280.34375,283.7598571777344,296.2973022460937,299.7906799316406,293.1499938964844,293.1499938964844,280.04998779296875,33216.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841689229011536,1.0,0.0,0.0,3.840604782104492,3.840630054473877,9.842207191468333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.818359375,0.0,1733.832763671875,1895.4371337890625,0.0,3255.63671875,0.9460458755493164,1.0,0.0,3.0,1.0,0.0
18089040,297.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9990000128746032,0.535049319267273,0.3727946281433105,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8767909407615662,0.2808480560779571,0.266043484210968,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8965633511543274,0.2995957136154175,0.2097415775060653,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8534485101699829,0.258672297000885,0.245301067829132,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7524992227554321,0.1757489144802093,0.7928395867347717,285.0281982421875,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.5689697265625,285.026123046875,1.0,0.4208449721336365,1.0,1.0,0.0,1.0,-2.264814138412476,2.264810085296631,4.115553110750625e-06,1.743295192718506,1.0,1.0,0.0,74.96045684814453,70.0,54863.80078125,0.0,952.2647705078124,1.0,280.34375,283.7598571777344,296.2973022460937,299.7906799316406,293.1499938964844,293.1499938964844,280.04998779296875,33216.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841689229011536,1.0,0.0,0.0,3.840604782104492,3.840630054473877,9.842207191468333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.818359375,0.0,1733.832763671875,1895.4371337890625,0.0,3255.63671875,0.9460458755493164,1.0,0.0,3.0,1.0,0.0
18089100,297.742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.5426610708236694,0.3645628988742828,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8856227397918701,0.2827959358692169,0.267937958240509,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9049696326255798,0.3009175360202789,0.2107364684343338,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8615396022796631,0.2603078484535217,0.2468936145305633,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7601435780525208,0.1772965788841247,0.7997606992721558,284.8792419433594,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.6025695800781,284.86932373046875,1.0,0.4200792908668518,1.0,1.0,0.0,1.0,-2.2686214447021484,2.268617391586304,4.129598437430104e-06,1.7463788986206057,0.9108248949050904,0.9108248949050904,0.0,73.27967071533203,70.0,55838.4375,0.0,949.6110229492188,1.0,280.0941467285156,283.5863647460937,296.3641967773437,300.0219116210937,293.1499938964844,293.1499938964844,280.04998779296875,36399.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890748918056488,1.0,0.0,0.0,3.8336009979248047,3.833626985549927,9.806343541640672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.994140625,0.0,1750.32958984375,1895.4371337890625,0.0,3317.210693359375,0.9448039531707764,1.0,0.0,3.0,1.0,0.0
18089160,297.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.5497000217437744,0.3585250079631805,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8926078081130981,0.2845881581306457,0.2696102559566498,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9117102026939392,0.3020331561565399,0.2115108519792556,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8679496049880981,0.261791467666626,0.2482772320508957,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7663705348968506,0.1787438690662384,0.8061147928237915,284.8846740722656,284.95001220703125,297.2933349609375,293.33740234375,297.2924194335937,297.6287536621094,284.89013671875,1.0,0.419892817735672,1.0,1.0,0.0,1.0,-2.273600578308105,2.2735962867736816,4.147948402533075e-06,1.7503796815872192,0.8882659077644348,0.8882659077644348,0.0,72.13928985595703,73.0,55706.69140625,0.0,950.2207641601562,1.0,280.0563049316406,283.6102600097656,296.3612670898437,299.9718017578125,293.1499938964844,293.1499938964844,280.3500061035156,39024.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929888606071472,1.0,0.0,0.0,3.741175174713135,3.741200685501098,9.339194093627156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.5615234375,0.0,1660.1837158203125,1895.4371337890625,0.0,3338.1474609375,0.927816927433014,1.0,0.0,3.0,1.0,0.0
18089220,297.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9990000128746032,0.5644397735595703,0.349033921957016,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.905311107635498,0.2890114486217499,0.2734580338001251,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9244412183761596,0.3052662909030914,0.2134922593832016,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8796608448028564,0.2655232846736908,0.2514953017234802,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7779322862625122,0.182196632027626,0.8204159140586853,285.06103515625,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6829833984375,285.0613708496094,1.0,0.4210624098777771,1.0,1.0,0.0,1.0,-2.290238380432129,2.290234088897705,4.209560756862629e-06,1.7637369632720947,1.0,1.0,0.0,70.6645278930664,91.0,55448.7109375,0.0,961.3734741210938,1.0,280.3436279296875,283.7805480957031,296.3290100097656,299.8518371582031,293.1499938964844,293.1499938964844,280.04998779296875,33473.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849112391471863,1.0,0.0,0.0,3.855248689651489,3.855274200439453,9.917405350279296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.8876953125,0.0,1753.767333984375,1895.4371337890625,0.0,3262.587646484375,0.9494662880897522,1.0,0.0,3.0,1.0,0.0
18089280,297.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9990000128746032,0.5644397735595703,0.349033921957016,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.905311107635498,0.2890114486217499,0.2734580338001251,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9244412183761596,0.3052662909030914,0.2134922593832016,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8796608448028564,0.2655232846736908,0.2514953017234802,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7779322862625122,0.182196632027626,0.8204159140586853,285.06103515625,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6829833984375,285.0613708496094,1.0,0.4210624098777771,1.0,1.0,0.0,1.0,-2.290238380432129,2.290234088897705,4.209560756862629e-06,1.7637369632720947,1.0,1.0,0.0,70.6645278930664,91.0,55448.7109375,0.0,961.3734741210938,1.0,280.3436279296875,283.7805480957031,296.3290100097656,299.8518371582031,293.1499938964844,293.1499938964844,280.04998779296875,33473.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849112391471863,1.0,0.0,0.0,3.855248689651489,3.855274200439453,9.917405350279296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.8876953125,0.0,1753.767333984375,1895.4371337890625,0.0,3262.587646484375,0.9494662880897522,1.0,0.0,3.0,1.0,0.0
18089340,297.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9990000128746032,0.575773298740387,0.3580982089042663,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.901892364025116,0.2930608689785003,0.2775230705738067,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.9187875390052797,0.3079716265201568,0.2155981361865997,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8760565519332886,0.2689067423343658,0.2549242973327636,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7760812640190125,0.1854255050420761,0.8358389139175415,284.9200439453125,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.70513916015625,284.92498779296875,1.0,0.4296549260616302,1.0,1.0,0.0,1.0,-2.3311617374420166,2.3311574459075928,4.362046183814528e-06,1.7959729433059692,0.9369847178459167,0.9369847178459167,0.0,73.82667541503906,109.0,57159.6875,0.0,1016.3482666015624,1.0,280.0556335449219,283.6145935058594,296.3996276855469,300.0845642089844,293.1499938964844,293.1499938964844,279.75,36852.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896307647228241,1.0,0.0,0.0,3.83474063873291,3.834766626358032,9.812174539547414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.5791015625,0.0,1755.27880859375,1895.4371337890625,0.0,3369.142578125,0.9473459720611572,1.0,0.0,3.0,1.0,0.0
18089400,297.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9990000128746032,0.575773298740387,0.3580982089042663,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.901892364025116,0.2930608689785003,0.2775230705738067,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.9187875390052797,0.3079716265201568,0.2155981361865997,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8760565519332886,0.2689067423343658,0.2549242973327636,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7760812640190125,0.1854255050420761,0.8358389139175415,284.9200439453125,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.70513916015625,284.92498779296875,1.0,0.4296549260616302,1.0,1.0,0.0,1.0,-2.3311617374420166,2.3311574459075928,4.362046183814528e-06,1.7959729433059692,0.9369847178459167,0.9369847178459167,0.0,73.82667541503906,109.0,57159.6875,0.0,1016.3482666015624,1.0,280.0556335449219,283.6145935058594,296.3996276855469,300.0845642089844,293.1499938964844,293.1499938964844,279.75,36852.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896307647228241,1.0,0.0,0.0,3.83474063873291,3.834766626358032,9.812174539547414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.5791015625,0.0,1755.27880859375,1895.4371337890625,0.0,3369.142578125,0.9473459720611572,1.0,0.0,3.0,1.0,0.0
18089460,297.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.581626296043396,0.3832437694072723,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8852639198303223,0.2969044148921966,0.2813340127468109,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8991574048995972,0.3104279041290283,0.2174408882856369,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8599656820297241,0.2720780670642853,0.2581105828285217,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7629143595695496,0.1883330345153808,0.8500586152076721,284.9097900390625,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.6770324707031,284.9170227050781,1.0,0.4433771073818207,1.0,1.0,0.0,1.0,-2.389057874679565,2.3890533447265625,4.582012934406521e-06,1.841231107711792,0.8802260756492615,0.8802260756492615,0.0,81.16788482666016,112.0,58699.890625,0.0,1108.8455810546875,1.0,279.7569580078125,283.5731506347656,296.4103698730469,300.19598388671875,293.1499938964844,293.1499938964844,280.04998779296875,39368.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063146114349364,1.0,0.0,0.0,3.672129392623901,3.672154188156128,8.997653253572935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.26513671875,0.0,1583.2850341796875,1895.4371337890625,0.0,3462.37060546875,0.9138873219490052,1.0,0.0,3.0,1.0,0.0
18089520,297.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.581626296043396,0.3832437694072723,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8852639198303223,0.2969044148921966,0.2813340127468109,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8991574048995972,0.3104279041290283,0.2174408882856369,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8599656820297241,0.2720780670642853,0.2581105828285217,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7629143595695496,0.1883330345153808,0.8500586152076721,284.9097900390625,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.6770324707031,284.9170227050781,1.0,0.4433771073818207,1.0,1.0,0.0,1.0,-2.389057874679565,2.3890533447265625,4.582012934406521e-06,1.841231107711792,0.8802260756492615,0.8802260756492615,0.0,81.16788482666016,112.0,58699.890625,0.0,1108.8455810546875,1.0,279.7569580078125,283.5731506347656,296.4103698730469,300.19598388671875,293.1499938964844,293.1499938964844,280.04998779296875,39368.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063146114349364,1.0,0.0,0.0,3.672129392623901,3.672154188156128,8.997653253572935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.26513671875,0.0,1583.2850341796875,1895.4371337890625,0.0,3462.37060546875,0.9138873219490052,1.0,0.0,3.0,1.0,0.0
18089580,297.7957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.9990000128746032,0.5862963199615479,0.4030489027500152,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.8748642802238464,0.3016732931137085,0.2857716679573059,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.8870941400527954,0.3139980137348175,0.2198536843061447,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.8499535322189331,0.2761031091213226,0.261864572763443,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.7547979950904846,0.1916816681623459,0.865302562713623,285.0998840332031,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.6454162597656,285.1019592285156,1.0,0.4552200436592102,1.0,1.0,0.0,1.0,-2.4439141750335693,2.443909406661988,4.7959943003661465e-06,1.8842988014221191,1.0,1.0,0.0,87.55855560302734,115.0,59243.56640625,0.0,1198.007568359375,1.0,280.0433654785156,283.7427673339844,296.38433837890625,300.1305847167969,293.1499938964844,293.1499938964844,279.75,32959.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901857852935791,1.0,0.0,0.0,3.8254027366638175,3.825427770614624,9.764445394466748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.083984375,0.0,1713.362548828125,1895.4371337890625,0.0,3420.896240234375,0.9423508644104004,1.0,0.0,3.0,1.0,0.0
18089640,297.7957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.9990000128746032,0.5862963199615479,0.4030489027500152,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.8748642802238464,0.3016732931137085,0.2857716679573059,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.8870941400527954,0.3139980137348175,0.2198536843061447,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.8499535322189331,0.2761031091213226,0.261864572763443,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.7547979950904846,0.1916816681623459,0.865302562713623,285.0998840332031,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.6454162597656,285.1019592285156,1.0,0.4552200436592102,1.0,1.0,0.0,1.0,-2.4439141750335693,2.443909406661988,4.7959943003661465e-06,1.8842988014221191,1.0,1.0,0.0,87.55855560302734,115.0,59243.56640625,0.0,1198.007568359375,1.0,280.0433654785156,283.7427673339844,296.38433837890625,300.1305847167969,293.1499938964844,293.1499938964844,279.75,32959.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901857852935791,1.0,0.0,0.0,3.8254027366638175,3.825427770614624,9.764445394466748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.083984375,0.0,1713.362548828125,1895.4371337890625,0.0,3420.896240234375,0.9423508644104004,1.0,0.0,3.0,1.0,0.0
18089700,297.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9990000128746032,0.5882993936538696,0.4111603796482086,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8713865280151367,0.3039226531982422,0.2881007492542267,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8828417062759399,0.3155991435050964,0.2211474627256393,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8465869426727295,0.2780015766620636,0.2638503313064575,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.752147376537323,0.1932615786790847,0.8731663823127747,284.9763488769531,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.6288452148437,284.966064453125,1.0,0.4607004523277282,1.0,1.0,0.0,1.0,-2.469848155975342,2.4698431491851807,4.898852694168454e-06,1.9046257734298704,0.9848458766937256,0.9848458766937256,0.0,90.3694839477539,115.0,60887.0546875,0.0,1240.571044921875,1.0,279.79315185546875,283.5776672363281,296.4499206542969,300.4019470214844,293.1499938964844,293.1499938964844,279.75,33796.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106985330581664,1.0,0.0,0.0,3.8619422912597656,3.8619680404663086,9.951872925739735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.6259765625,0.0,1764.5523681640625,1895.4371337890625,0.0,3503.08544921875,0.9511125683784484,1.0,0.0,3.0,1.0,0.0
18089760,297.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9990000128746032,0.589777410030365,0.419300228357315,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8677243590354919,0.3059050142765045,0.2901386022567749,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8783594965934753,0.316884309053421,0.2221790254116058,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8430653214454651,0.2796566486358642,0.2655729055404663,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7493240833282471,0.1946454346179962,0.8800795078277588,284.950439453125,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.60845947265625,284.9527587890625,1.0,0.4658650457859039,1.0,1.0,0.0,1.0,-2.493693828582764,2.4936888217926025,4.9944419515668415e-06,1.9233276844024656,0.9686729907989502,0.9686729907989502,0.0,93.16699981689452,118.0,61400.83984375,0.0,1281.3369140625,1.0,279.7559509277344,283.5548095703125,296.45172119140625,300.4013671875,293.1499938964844,293.1499938964844,279.45001220703125,35265.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159691333770752,1.0,0.0,0.0,3.862140893936157,3.8621668815612793,9.952897244147607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.3115234375,0.0,1776.4276123046875,1895.4371337890625,0.0,3551.913818359375,0.9523429870605468,1.0,0.0,3.0,1.0,0.0
18089820,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.5922187566757202,0.4344776272773742,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8611763119697571,0.3096767365932464,0.2938667237758636,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8702074289321899,0.3192532956600189,0.2239537388086319,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8367510437965393,0.2827838659286499,0.26869598031044,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7442125082015991,0.1972115039825439,0.8924815058708191,284.90057373046875,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5688171386719,284.9064025878906,1.0,0.4753722846508026,1.0,1.0,0.0,1.0,-2.5371978282928467,2.537192821502685,5.171259090275271e-06,1.957441449165344,0.8919801712036133,0.8919801712036133,0.0,98.47725677490234,121.0,62791.95703125,0.0,1358.4539794921875,1.0,279.4565734863281,283.47705078125,296.454345703125,300.5072631835937,293.1499938964844,293.1499938964844,279.75,38996.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270166754722596,1.0,0.0,0.0,3.7288818359375,3.7289071083068848,9.277917456529394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.7900390625,0.0,1645.6181640625,1895.4371337890625,0.0,3653.765869140625,0.9258771538734436,1.0,0.0,3.0,1.0,0.0
18089880,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.5922187566757202,0.4344776272773742,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8611763119697571,0.3096767365932464,0.2938667237758636,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8702074289321899,0.3192532956600189,0.2239537388086319,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8367510437965393,0.2827838659286499,0.26869598031044,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7442125082015991,0.1972115039825439,0.8924815058708191,284.90057373046875,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5688171386719,284.9064025878906,1.0,0.4753722846508026,1.0,1.0,0.0,1.0,-2.5371978282928467,2.537192821502685,5.171259090275271e-06,1.957441449165344,0.8919801712036133,0.8919801712036133,0.0,98.47725677490234,121.0,62791.95703125,0.0,1358.4539794921875,1.0,279.4565734863281,283.47705078125,296.454345703125,300.5072631835937,293.1499938964844,293.1499938964844,279.75,38996.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270166754722596,1.0,0.0,0.0,3.7288818359375,3.7289071083068848,9.277917456529394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.7900390625,0.0,1645.6181640625,1895.4371337890625,0.0,3653.765869140625,0.9258771538734436,1.0,0.0,3.0,1.0,0.0
18089940,297.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.9990000128746032,0.5966557860374451,0.4459014236927032,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.8579636216163635,0.3144223093986511,0.2981880009174347,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.8656599521636963,0.3227872252464294,0.2262702882289886,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8335140347480774,0.2868116497993469,0.2723603844642639,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7417831420898438,0.2004096359014511,0.9064668416976928,285.08404541015625,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5531616210937,285.0859375,1.0,0.4841424226760864,1.0,1.0,0.0,1.0,-2.5801045894622803,2.580099105834961,5.348618287825957e-06,1.991042137145996,1.0,1.0,0.0,102.93201446533205,124.0,63021.3125,0.0,1433.4688720703125,1.0,279.7435607910156,283.6487731933594,296.4216613769531,300.4112243652344,293.1499938964844,293.1499938964844,279.45001220703125,33482.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222100973129272,1.0,0.0,0.0,3.8551220893859854,3.855147838592529,9.916755061567528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.4052734375,0.0,1753.677734375,1895.4371337890625,0.0,3609.54052734375,0.9494804739952089,1.0,0.0,3.0,1.0,0.0
18090000,297.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.9990000128746032,0.5966557860374451,0.4459014236927032,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.8579636216163635,0.3144223093986511,0.2981880009174347,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.8656599521636963,0.3227872252464294,0.2262702882289886,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8335140347480774,0.2868116497993469,0.2723603844642639,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7417831420898438,0.2004096359014511,0.9064668416976928,285.08404541015625,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5531616210937,285.0859375,1.0,0.4841424226760864,1.0,1.0,0.0,1.0,-2.5801045894622803,2.580099105834961,5.348618287825957e-06,1.991042137145996,1.0,1.0,0.0,102.93201446533205,124.0,63021.3125,0.0,1433.4688720703125,1.0,279.7435607910156,283.6487731933594,296.4216613769531,300.4112243652344,293.1499938964844,293.1499938964844,279.45001220703125,33482.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222100973129272,1.0,0.0,0.0,3.8551220893859854,3.855147838592529,9.916755061567528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.4052734375,0.0,1753.677734375,1895.4371337890625,0.0,3609.54052734375,0.9494804739952089,1.0,0.0,3.0,1.0,0.0
18090060,297.65093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.9990000128746032,0.5991548299789429,0.4531580805778503,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8563791513442993,0.3173839449882507,0.3013348281383514,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8631604909896851,0.3247899711132049,0.2279608845710754,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.831863284111023,0.2892891764640808,0.2750363051891327,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.740649402141571,0.2023966312408447,0.9167261719703674,284.9322509765625,284.95001220703125,297.57568359375,293.4356689453125,297.574951171875,297.5374450683594,284.93133544921875,1.0,0.490149438381195,1.0,1.0,0.0,1.0,-2.610183954238892,2.6101784706115723,5.475022589962464e-06,2.014731407165528,0.9589308500289916,0.9589308500289916,0.0,105.9202880859375,124.0,64774.46484375,0.0,1486.8201904296875,1.0,279.46783447265625,283.4636535644531,296.486572265625,300.6728210449219,293.1499938964844,293.1499938964844,279.45001220703125,35436.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323992729187012,1.0,0.0,0.0,3.876752853393554,3.876779079437256,1.0028351198343444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.0625,0.0,1795.8974609375,1895.4371337890625,0.0,3703.113525390625,0.9551218748092652,1.0,0.0,3.0,1.0,0.0
18090120,297.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.9990000128746032,0.5998355746269226,0.4563918113708496,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8553261756896973,0.3183632791042328,0.3023436367511749,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8617256879806519,0.325381189584732,0.2284369170665741,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8308098912239075,0.2900840044021606,0.2758727669715881,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.7398098707199097,0.2030149400234222,0.9199193716049194,284.9376220703125,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.5290832519531,284.9401550292969,1.0,0.492377758026123,1.0,1.0,0.0,1.0,-2.6206979751586914,2.620692491531372,5.519632850337075e-06,2.023050308227539,0.9596905708312988,0.9596905708312988,0.0,107.16539764404295,127.0,64980.19921875,0.0,1506.62841796875,1.0,279.4556579589844,283.4677734375,296.4819641113281,300.66168212890625,293.1499938964844,293.1499938964844,279.1499938964844,35901.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342015385627748,1.0,0.0,0.0,3.8695363998413086,3.8695626258850098,9.99105054688698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.6142578125,0.0,1790.6273193359375,1895.4371337890625,0.0,3719.591552734375,0.9544551372528076,1.0,0.0,3.0,1.0,0.0
18090180,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.9990000128746032,0.6007192134857178,0.4631173610687256,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8529750108718872,0.3201350569725036,0.3042133152484894,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.8586106896400452,0.3263575434684753,0.2292699813842773,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8284545540809631,0.2914845049381256,0.2773918211460113,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.7378466129302979,0.2040632516145706,0.9255387783050536,284.8364562988281,284.95001220703125,297.6041564941406,293.4466857910156,297.6034851074219,297.5095520019531,284.8399353027344,1.0,0.4967138767242431,1.0,1.0,0.0,1.0,-2.640608549118042,2.640602827072144,5.604737907560775e-06,2.0388665199279785,0.8678968548774719,0.8678968548774719,0.0,109.71246337890624,127.0,66001.2109375,0.0,1545.388671875,1.0,279.1845397949219,283.3464050292969,296.5048522949219,300.8207397460937,293.1499938964844,293.1499938964844,279.1499938964844,40162.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418059587478638,1.0,0.0,0.0,3.785710096359253,3.785736083984375,9.562863851897418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.91796875,0.0,1721.7626953125,1895.4371337890625,0.0,3788.853515625,0.936667501926422,1.0,0.0,3.0,1.0,0.0
18090240,297.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.6013222932815552,0.4683536887168884,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8510335087776184,0.3214728534221649,0.3054942786693573,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8560973405838013,0.3271119296550751,0.2297965139150619,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8265018463134766,0.2925275862216949,0.2784047424793243,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7361577153205872,0.2047975808382034,0.9291122555732728,284.8999328613281,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.4951171875,284.90478515625,1.0,0.499859482049942,1.0,1.0,0.0,1.0,-2.654585361480713,2.6545796394348145,5.6649600992386695e-06,2.050013542175293,0.8864210247993469,0.8864210247993469,0.0,111.66481018066406,130.0,66108.0,0.0,1573.6612548828125,1.0,279.1566162109375,283.4032592773437,296.4836120605469,300.7497863769531,293.1499938964844,293.1499938964844,279.45001220703125,39293.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430521130561828,1.0,0.0,0.0,3.717565059661865,3.717590093612671,9.221687946592284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.619140625,0.0,1634.740478515625,1895.4371337890625,0.0,3800.160400390625,0.9236483573913574,1.0,0.0,3.0,1.0,0.0
18090300,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9990000128746032,0.602615475654602,0.4737294614315033,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8493669629096985,0.3233163058757782,0.3071268796920776,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8538373112678528,0.3283542096614837,0.2305560111999511,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8247687816619873,0.2939995229244232,0.2797047197818756,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7346307635307312,0.2058089673519134,0.93348890542984,285.0477905273437,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.4847717285156,285.0539245605469,1.0,0.503379225730896,1.0,1.0,0.0,1.0,-2.670740365982056,2.670734643936157,5.734944352298044e-06,2.062885999679565,0.9920637011528016,0.9920637011528016,0.0,113.75442504882812,130.0,65744.484375,0.0,1605.92041015625,1.0,279.40399169921875,283.5557556152344,296.43798828125,300.56036376953125,293.1499938964844,293.1499938964844,279.45001220703125,33975.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380980134010316,1.0,0.0,0.0,3.777156829833984,3.777181625366211,9.51970093865384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.390625,0.0,1663.6180419921875,1895.4371337890625,0.0,3755.136474609375,0.9343411326408386,1.0,0.0,3.0,1.0,0.0
18090360,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.6040403842926025,0.4792757630348205,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.847861647605896,0.3252505660057068,0.3090106546878814,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8518021702766418,0.3297147452831268,0.2315448075532913,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8231808543205261,0.2955548763275146,0.281232625246048,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7332224249839783,0.2068721950054168,0.9385657906532288,285.02496337890625,284.95001220703125,297.64825439453125,293.4647216796875,297.62579345703125,297.4768981933594,285.00689697265625,1.0,0.5067997574806213,0.9101364016532898,0.9101364016532898,0.2000000029802322,1.0,-2.688790798187256,2.325624227523804,0.3631665110588074,1.715723156929016,1.0,1.0,0.0,115.74451446533205,133.0,64355.4453125,0.0,1638.9967041015625,1.0,279.4432983398437,283.47332763671875,296.4544982910156,300.6280517578125,293.1499938964844,293.1499938964844,279.1499938964844,33365.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373918771743774,1.0,0.0,0.0,3.84636664390564,3.846392154693604,9.871761221802444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.4560546875,0.0,1742.03759765625,1895.4371337890625,0.0,3748.703369140625,0.9474813938140868,1.0,0.0,3.0,1.0,0.0
18090420,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.9990000128746032,0.6029214262962341,0.4920632243156433,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.8431055545806885,0.3275809586048126,0.3117057979106903,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.8458651900291443,0.3306464254856109,0.2326025664806366,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.8182939291000366,0.2972346842288971,0.283296674489975,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.7288568615913391,0.2078879177570343,0.9451158046722412,284.79034423828125,284.95001220703125,297.6762084960937,293.47686767578125,297.55670166015625,297.4315490722656,284.7915954589844,1.0,0.5131018757820129,0.7304092645645142,0.7304092645645142,0.6000000238418579,1.0,-2.71901535987854,1.3803837299346924,1.3386316299438477,0.7667138576507568,0.7520474791526794,0.7520474791526794,0.0,120.12828826904295,121.0,56465.2265625,0.0,1699.557373046875,1.0,279.15838623046875,283.2237854003906,296.4047241210937,300.222900390625,293.1499938964844,293.1499938964844,279.45001220703125,48956.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287956953048706,1.0,0.0,0.0,3.319566011428833,3.319589376449585,7.35285425434995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.21630859375,0.0,1283.8465576171875,1895.4371337890625,0.0,3670.09765625,0.8441646099090576,1.0,0.0,3.0,1.0,0.0
18090480,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.9990000128746032,0.6029214262962341,0.4920632243156433,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.8431055545806885,0.3275809586048126,0.3117057979106903,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.8458651900291443,0.3306464254856109,0.2326025664806366,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.8182939291000366,0.2972346842288971,0.283296674489975,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.7288568615913391,0.2078879177570343,0.9451158046722412,284.79034423828125,284.95001220703125,297.6762084960937,293.47686767578125,297.55670166015625,297.4315490722656,284.7915954589844,1.0,0.5131018757820129,0.7304092645645142,0.7304092645645142,0.6000000238418579,1.0,-2.71901535987854,1.3803837299346924,1.3386316299438477,0.7667138576507568,0.7520474791526794,0.7520474791526794,0.0,120.12828826904295,121.0,56465.2265625,0.0,1699.557373046875,1.0,279.15838623046875,283.2237854003906,296.4047241210937,300.222900390625,293.1499938964844,293.1499938964844,279.45001220703125,48956.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287956953048706,1.0,0.0,0.0,3.319566011428833,3.319589376449585,7.35285425434995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.21630859375,0.0,1283.8465576171875,1895.4371337890625,0.0,3670.09765625,0.8441646099090576,1.0,0.0,3.0,1.0,0.0
18090540,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.604924738407135,0.4891127645969391,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8470238447189331,0.3307003974914551,0.3143808543682098,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8487827181816101,0.3325683176517486,0.2337081730365753,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8216422200202942,0.2996039688587188,0.2852885723114013,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7315065860748291,0.2092925757169723,0.9505783319473268,284.9144287109375,284.95001220703125,297.7020874023437,293.4887084960937,297.52850341796875,297.4129638671875,284.9179382324219,1.0,0.5135716199874878,0.5506820678710938,0.5506820678710938,1.0,1.0,-2.7289884090423584,1.08509361743927,1.6438947916030884,0.46980682015419,0.7879664301872253,0.7879664301872253,0.0,119.57406616210938,124.0,52804.0,0.0,1711.75341796875,1.0,279.4384460449219,283.35791015625,296.32916259765625,299.7436828613281,293.1499938964844,293.1499938964844,279.75,39844.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891017496585846,1.0,0.0,0.0,3.213830709457397,3.21385145187378,6.891905286465771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.265625,0.0,1125.220458984375,1895.4371337890625,0.0,3319.72216796875,0.8121472597122192,1.0,0.0,3.0,1.0,0.0
18090600,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.604924738407135,0.4891127645969391,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8470238447189331,0.3307003974914551,0.3143808543682098,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8487827181816101,0.3325683176517486,0.2337081730365753,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8216422200202942,0.2996039688587188,0.2852885723114013,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7315065860748291,0.2092925757169723,0.9505783319473268,284.9144287109375,284.95001220703125,297.7020874023437,293.4887084960937,297.52850341796875,297.4129638671875,284.9179382324219,1.0,0.5135716199874878,0.5506820678710938,0.5506820678710938,1.0,1.0,-2.7289884090423584,1.08509361743927,1.6438947916030884,0.46980682015419,0.7879664301872253,0.7879664301872253,0.0,119.57406616210938,124.0,52804.0,0.0,1711.75341796875,1.0,279.4384460449219,283.35791015625,296.32916259765625,299.7436828613281,293.1499938964844,293.1499938964844,279.75,39844.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891017496585846,1.0,0.0,0.0,3.213830709457397,3.21385145187378,6.891905286465771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.265625,0.0,1125.220458984375,1895.4371337890625,0.0,3319.72216796875,0.8121472597122192,1.0,0.0,3.0,1.0,0.0
18090660,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.6102820038795471,0.4870689213275909,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8510017395019531,0.3343066275119781,0.3176648914813995,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8518469929695129,0.335054874420166,0.2353480607271194,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.825003445148468,0.3024294674396515,0.2878439426422119,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7342471480369568,0.2110941410064697,0.958152711391449,285.01190185546875,284.95001220703125,297.7260131835937,293.5002136230469,297.5439147949219,297.4189147949219,285.0104064941406,1.0,0.5158160924911499,0.5781506896018982,0.5781506896018982,1.0,1.0,-2.7446084022521973,1.1171905994415283,1.627417802810669,0.4977324306964874,0.8845927715301514,0.8845927715301514,0.0,119.51726531982422,127.0,52737.4765625,0.0,1734.5618896484375,1.0,279.7387084960937,283.4621276855469,296.3966369628906,299.7234191894531,293.1499938964844,293.1499938964844,280.04998779296875,32264.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665741682052612,1.0,0.0,0.0,3.386427879333496,3.386448860168457,7.652035378669098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.984375,0.0,1233.2945556640625,1895.4371337890625,0.0,3090.6728515625,0.8431820273399353,1.0,0.0,3.0,1.0,0.0
