time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090720,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.6102820038795471,0.4870689213275909,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8510017395019531,0.3343066275119781,0.3176648914813995,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8518469929695129,0.335054874420166,0.2353480607271194,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.825003445148468,0.3024294674396515,0.2878439426422119,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7342471480369568,0.2110941410064697,0.958152711391449,285.01190185546875,284.95001220703125,297.7260131835937,293.5002136230469,297.5439147949219,297.4189147949219,285.0104064941406,1.0,0.5158160924911499,0.5781506896018982,0.5781506896018982,1.0,1.0,-2.7446084022521973,1.1171905994415283,1.627417802810669,0.4977324306964874,0.8845927715301514,0.8845927715301514,0.0,119.51726531982422,127.0,52737.4765625,0.0,1734.5618896484375,1.0,279.7387084960937,283.4621276855469,296.3966369628906,299.7234191894531,293.1499938964844,293.1499938964844,280.04998779296875,32264.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665741682052612,1.0,0.0,0.0,3.386427879333496,3.386448860168457,7.652035378669098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.984375,0.0,1233.2945556640625,1895.4371337890625,0.0,3090.6728515625,0.8431820273399353,1.0,0.0,3.0,1.0,0.0
18090780,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.9990000128746032,0.6156135201454163,0.4876191318035126,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8536596894264221,0.3379504382610321,0.3211008310317993,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8535865545272827,0.3375649452209472,0.2371014356613159,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8271117210388184,0.3052907586097717,0.2905459403991699,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.7359792590141296,0.2129783481359481,0.9665734767913818,285.0793762207031,284.95001220703125,297.7481384277344,293.5113830566406,297.56005859375,297.4248962402344,285.0765991210937,1.0,0.5190683007240295,0.6056193113327026,0.6056193113327026,1.0,1.0,-2.764868974685669,1.1558297872543335,1.609039306640625,0.5312133431434631,1.0,1.0,0.0,120.38542938232422,130.0,53088.71484375,0.0,1768.9346923828125,1.0,280.04022216796875,283.53643798828125,296.48248291015625,299.8309326171875,293.1499938964844,293.1499938964844,279.75,29773.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589901328086853,1.0,0.0,0.0,3.633346319198608,3.633368968963623,8.808599432086339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.908203125,0.0,1468.3438720703125,1895.4371337890625,0.0,3019.5341796875,0.8967695832252502,1.0,0.0,3.0,1.0,0.0
18090840,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.9990000128746032,0.6156135201454163,0.4876191318035126,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8536596894264221,0.3379504382610321,0.3211008310317993,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8535865545272827,0.3375649452209472,0.2371014356613159,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8271117210388184,0.3052907586097717,0.2905459403991699,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.7359792590141296,0.2129783481359481,0.9665734767913818,285.0793762207031,284.95001220703125,297.7481384277344,293.5113830566406,297.56005859375,297.4248962402344,285.0765991210937,1.0,0.5190683007240295,0.6056193113327026,0.6056193113327026,1.0,1.0,-2.764868974685669,1.1558297872543335,1.609039306640625,0.5312133431434631,1.0,1.0,0.0,120.38542938232422,130.0,53088.71484375,0.0,1768.9346923828125,1.0,280.04022216796875,283.53643798828125,296.48248291015625,299.8309326171875,293.1499938964844,293.1499938964844,279.75,29773.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589901328086853,1.0,0.0,0.0,3.633346319198608,3.633368968963623,8.808599432086339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.908203125,0.0,1468.3438720703125,1895.4371337890625,0.0,3019.5341796875,0.8967695832252502,1.0,0.0,3.0,1.0,0.0
18090900,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9990000128746032,0.61724853515625,0.4889912903308868,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8542401790618896,0.3393949568271637,0.3226784765720367,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8536830544471741,0.3383746743202209,0.237851396203041,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8274682760238647,0.3063732087612152,0.2917681336402893,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.7362419962882996,0.2136736810207367,0.9704112410545348,284.9200134277344,284.95001220703125,297.75860595703125,293.516845703125,297.5631103515625,297.4199523925781,284.91094970703125,1.0,0.5209546089172363,0.6193535923957825,0.6193535923957825,1.0,1.0,-2.775397777557373,1.173497438430786,1.6019004583358765,0.5463287830352783,0.921794593334198,0.921794593334198,0.0,121.15876007080078,130.0,54515.7890625,0.0,1788.5068359375,1.0,279.7976989746094,283.3519592285156,296.5712585449219,300.1241149902344,293.1499938964844,293.1499938964844,279.75,33073.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689560294151306,1.0,0.0,0.0,3.682306051254273,3.682329893112183,9.047593039213098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.158203125,0.0,1547.3170166015625,1895.4371337890625,0.0,3113.017333984375,0.908741295337677,1.0,0.0,3.0,1.0,0.0
18090960,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.6181224584579468,0.4915935397148132,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8538160920143127,0.3405715823173523,0.3239006102085113,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.852728009223938,0.3388765752315521,0.2382937669754028,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8268882632255554,0.3071987628936767,0.2926593422889709,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7356551885604858,0.2141549736261367,0.9730656743049622,284.8992919921875,284.95001220703125,297.7686767578125,293.522216796875,297.5611877441406,297.4090270996094,284.9010925292969,1.0,0.5228986144065857,0.6182963252067566,0.6182963252067566,1.0,1.0,-2.784787654876709,1.177737832069397,1.607049822807312,0.5483308434486389,0.8916822075843811,0.8916822075843811,0.0,122.2507553100586,133.0,54592.4140625,0.0,1808.036865234375,1.0,279.75701904296875,283.3381042480469,296.57720947265625,300.11724853515625,293.1499938964844,293.1499938964844,280.04998779296875,36347.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748862147331238,1.0,0.0,0.0,3.642130136489868,3.642154216766357,8.85124222804734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.2861328125,0.0,1527.025634765625,1895.4371337890625,0.0,3168.639892578125,0.903347373008728,1.0,0.0,3.0,1.0,0.0
18091020,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9990000128746032,0.6209011077880859,0.4966821074485779,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.853306233882904,0.3436567485332489,0.3266519606113434,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8512313365936279,0.3407534658908844,0.2394569665193557,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8260226249694824,0.3094958364963531,0.2946934401988983,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7346721291542053,0.2155259400606155,0.9788956046104432,285.0287475585937,284.95001220703125,297.7877502441406,293.5327453613281,297.56329345703125,297.3988342285156,285.0272216796875,1.0,0.5270317792892456,0.6161817312240601,0.6161817312240601,1.0,1.0,-2.805055856704712,1.185074806213379,1.619981050491333,0.5515806674957275,1.0,1.0,0.0,124.5045928955078,136.0,54295.734375,0.0,1850.1181640625,1.0,280.0433044433594,283.4718933105469,296.52978515625,299.990478515625,293.1499938964844,293.1499938964844,279.75,32286.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706170320510864,1.0,0.0,0.0,3.787168979644776,3.787193775177002,9.570236443323663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.958984375,0.0,1662.366943359375,1895.4371337890625,0.0,3128.598876953125,0.9333094358444214,1.0,0.0,3.0,1.0,0.0
18091080,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9990000128746032,0.6209011077880859,0.4966821074485779,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.853306233882904,0.3436567485332489,0.3266519606113434,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8512313365936279,0.3407534658908844,0.2394569665193557,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8260226249694824,0.3094958364963531,0.2946934401988983,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7346721291542053,0.2155259400606155,0.9788956046104432,285.0287475585937,284.95001220703125,297.7877502441406,293.5327453613281,297.56329345703125,297.3988342285156,285.0272216796875,1.0,0.5270317792892456,0.6161817312240601,0.6161817312240601,1.0,1.0,-2.805055856704712,1.185074806213379,1.619981050491333,0.5515806674957275,1.0,1.0,0.0,124.5045928955078,136.0,54295.734375,0.0,1850.1181640625,1.0,280.0433044433594,283.4718933105469,296.52978515625,299.990478515625,293.1499938964844,293.1499938964844,279.75,32286.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706170320510864,1.0,0.0,0.0,3.787168979644776,3.787193775177002,9.570236443323663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.958984375,0.0,1662.366943359375,1895.4371337890625,0.0,3128.598876953125,0.9333094358444214,1.0,0.0,3.0,1.0,0.0
18091140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9990000128746032,0.6216685771942139,0.5000078082084656,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8529120683670044,0.3452236950397491,0.3283712565898895,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8502644300460815,0.3415456712245941,0.2402126938104629,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8254215121269226,0.3106123805046081,0.2959724366664886,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7340054512023926,0.216155394911766,0.982557773590088,284.87237548828125,284.95001220703125,297.79864501953125,293.5389404296875,297.5608825683594,297.3869323730469,284.8709716796875,1.0,0.5296754837036133,0.6149032711982727,0.6149032711982727,1.0,1.0,-2.8179686069488525,1.189747929573059,1.6282206773757937,0.553900420665741,0.901594579219818,0.901594579219818,0.0,125.98831939697266,136.0,55459.30078125,0.0,1877.442626953125,1.0,279.78057861328125,283.2966613769531,296.5936279296875,300.2213134765625,293.1499938964844,293.1499938964844,279.75,36756.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802498579025269,1.0,0.0,0.0,3.773325204849243,3.773350715637207,9.5003974820429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.333984375,0.0,1680.59912109375,1895.4371337890625,0.0,3218.92236328125,0.931763470172882,1.0,0.0,3.0,1.0,0.0
18091200,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.6218193173408508,0.5028313994407654,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8521144986152649,0.3461346626281738,0.3292734026908874,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8490703105926514,0.3419348895549774,0.2405166923999786,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8245231509208679,0.3112313449382782,0.2966032028198242,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7331115007400513,0.2164680361747741,0.9842118620872498,284.887451171875,284.95001220703125,297.8055419921875,293.5429382324219,297.5578918457031,297.3768310546875,284.8905029296875,1.0,0.531394898891449,0.6140671372413635,0.6140671372413635,1.0,1.0,-2.82555890083313,1.1923973560333252,1.6331616640090942,0.555229902267456,0.8925988674163818,0.8925988674163818,0.0,127.12646484375,139.0,55433.88671875,0.0,1894.892822265625,1.0,279.75665283203125,283.3133239746094,296.5834655761719,300.1829528808594,293.1499938964844,293.1499938964844,280.04998779296875,38046.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826742768287659,1.0,0.0,0.0,3.7217819690704346,3.72180700302124,9.242620535587776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.48388671875,0.0,1630.1165771484375,1895.4371337890625,0.0,3241.63720703125,0.9227222204208374,1.0,0.0,3.0,1.0,0.0
18091260,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9990000128746032,0.6232117414474487,0.5079140067100525,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8511285781860352,0.3485933840274811,0.3314129710197449,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8473402261734009,0.3434435725212097,0.2414078563451767,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8232783079147339,0.3130341470241546,0.2981504201889038,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7317784428596497,0.2174742221832275,0.9883090257644652,285.0389099121094,284.95001220703125,297.8190002441406,293.55084228515625,297.5580749511719,297.3672790527344,285.0384826660156,1.0,0.5349467396736145,0.6130939722061157,0.6130939722061157,1.0,1.0,-2.842091083526612,1.1989399194717407,1.6431512832641602,0.5587037801742554,1.0,1.0,0.0,129.29383850097656,139.0,54930.4921875,0.0,1931.6864013671875,1.0,280.0353698730469,283.4706115722656,296.5295104980469,300.0169982910156,293.1499938964844,293.1499938964844,280.04998779296875,32952.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758611679077148,1.0,0.0,0.0,3.821347951889038,3.821372985839844,9.743756663738168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.1162109375,0.0,1708.4130859375,1895.4371337890625,0.0,3177.78173828125,0.941836714744568,1.0,0.0,3.0,1.0,0.0
18091320,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9990000128746032,0.6235916018486023,0.5089980363845825,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8510633111000061,0.3492400646209717,0.3320414423942566,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8471030592918396,0.3438577353954315,0.2417116165161132,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8231368064880371,0.3135151267051697,0.2986219823360443,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7315963506698608,0.2177510410547256,0.989618957042694,285.0363464355469,284.95001220703125,297.8222351074219,293.55279541015625,297.55841064453125,297.36553955078125,285.0361022949219,1.0,0.5358636975288391,0.6128506660461426,0.6128506660461426,1.0,1.0,-2.846655368804932,1.2007832527160645,1.6458721160888672,0.5596411228179932,1.0,1.0,0.0,129.7964324951172,127.0,55025.125,0.0,1941.4476318359373,1.0,280.0431213378906,283.4674987792969,296.53875732421875,300.044189453125,293.1499938964844,293.1499938964844,279.75,33257.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758727312088013,1.0,0.0,0.0,3.840451955795288,3.840477466583252,9.84142388915643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.94921875,0.0,1733.970947265625,1895.4371337890625,0.0,3177.890625,0.945939838886261,1.0,0.0,3.0,1.0,0.0
18091380,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.6250549554824829,0.5034615993499756,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8561390042304993,0.3516586124897003,0.334497720003128,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8511579632759094,0.3449918925762176,0.2426606267690658,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8274170160293579,0.3151681125164032,0.3003422617912292,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7350326776504517,0.2185789197683334,0.9938333630561828,284.8876647949219,284.95001220703125,297.8380126953125,293.5623474121094,297.5560913085937,297.35028076171875,284.88946533203125,1.0,0.5350630283355713,0.6116342544555664,0.6116342544555664,1.0,1.0,-2.85125470161438,1.2016780376434326,1.6495765447616575,0.5598870515823364,0.9001373052597046,0.9001373052597046,0.0,128.3245086669922,130.0,55991.4765625,0.0,1941.67919921875,1.0,279.7567749023437,283.3023986816406,296.5954284667969,300.2334899902344,293.1499938964844,293.1499938964844,279.45001220703125,38239.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865535259246826,1.0,0.0,0.0,3.7722578048706055,3.772283315658569,9.49502236835542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.9873046875,0.0,1690.8048095703125,1895.4371337890625,0.0,3277.9619140625,0.9341417551040648,1.0,0.0,3.0,1.0,0.0
18091440,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.6250549554824829,0.5034615993499756,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8561390042304993,0.3516586124897003,0.334497720003128,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8511579632759094,0.3449918925762176,0.2426606267690658,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8274170160293579,0.3151681125164032,0.3003422617912292,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7350326776504517,0.2185789197683334,0.9938333630561828,284.8876647949219,284.95001220703125,297.8380126953125,293.5623474121094,297.5560913085937,297.35028076171875,284.88946533203125,1.0,0.5350630283355713,0.6116342544555664,0.6116342544555664,1.0,1.0,-2.85125470161438,1.2016780376434326,1.6495765447616575,0.5598870515823364,0.9001373052597046,0.9001373052597046,0.0,128.3245086669922,130.0,55991.4765625,0.0,1941.67919921875,1.0,279.7567749023437,283.3023986816406,296.5954284667969,300.2334899902344,293.1499938964844,293.1499938964844,279.45001220703125,38239.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865535259246826,1.0,0.0,0.0,3.7722578048706055,3.772283315658569,9.49502236835542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.9873046875,0.0,1690.8048095703125,1895.4371337890625,0.0,3277.9619140625,0.9341417551040648,1.0,0.0,3.0,1.0,0.0
18091500,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.9990000128746032,0.6262840032577515,0.502177894115448,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.8577127456665039,0.3527151942253113,0.3355224132537842,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.8522023558616638,0.3453855812549591,0.242961511015892,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.8286430239677429,0.3158439695835113,0.3010081350803375,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.7359331250190735,0.218870609998703,0.9952306151390076,284.8021850585937,284.95001220703125,297.8455810546875,293.5669860839844,297.5561828613281,297.3450622558594,284.8058166503906,1.0,0.5354234576225281,0.6110259890556335,0.6110259890556335,1.0,1.0,-2.8537731170654297,1.2023086547851562,1.6514644622802734,0.5595316886901855,0.8079777956008911,0.8079777956008911,0.0,128.01541137695312,130.0,56372.41796875,0.0,1944.2403564453125,1.0,279.4988098144531,283.2061462402344,296.6156921386719,300.35577392578125,293.1499938964844,293.1499938964844,279.45001220703125,43589.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923486471176147,1.0,0.0,0.0,3.627740621566773,3.627765893936157,8.781440783423022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.7978515625,0.0,1564.985107421875,1895.4371337890625,0.0,3332.1650390625,0.9030349850654602,1.0,0.0,3.0,1.0,0.0
18091560,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.6277108192443848,0.5021613836288452,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8585687875747681,0.3538956344127655,0.3365329504013061,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8525387644767761,0.3459229171276092,0.2432497441768646,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8292046785354614,0.3166236579418182,0.3016555607318878,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.736242949962616,0.2192266285419464,0.9965515732765198,284.8830261230469,284.95001220703125,297.8529663085937,293.571533203125,297.5572509765625,297.341552734375,284.88604736328125,1.0,0.5360499024391174,0.6104716658592224,0.6104716658592224,1.0,1.0,-2.85767674446106,1.2036066055297852,1.6540701389312744,0.5596079230308533,0.8271076083183289,0.8271076083183289,0.0,128.1396942138672,133.0,56076.23046875,0.0,1951.146240234375,1.0,279.45819091796875,283.2811279296875,296.5848999023437,300.2402038574219,293.1499938964844,293.1499938964844,279.75,41479.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919986486434937,1.0,0.0,0.0,3.503441095352173,3.503464698791504,8.189982168005372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.98828125,0.0,1415.4981689453125,1895.4371337890625,0.0,3328.893798828125,0.8781783580780029,1.0,0.0,3.0,1.0,0.0
18091620,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.6319412589073181,0.5022357106208801,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8608648180961609,0.3570594787597656,0.3393240571022033,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.85389244556427,0.3479126989841461,0.244478091597557,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8308570384979248,0.3189105093479156,0.303639143705368,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.737353503704071,0.2204872369766235,1.001557230949402,285.00567626953125,284.95001220703125,297.8673400878906,293.5804138183594,297.56640625,297.34698486328125,285.0054016113281,1.0,0.5381858348846436,0.6093630194664001,0.6093630194664001,1.0,1.0,-2.87099027633667,1.2086501121520996,1.66234028339386,0.5614154934883118,0.92829030752182,0.92829030752182,0.0,128.6490936279297,136.0,55646.3203125,0.0,1975.2373046875,1.0,279.7413024902344,283.4105529785156,296.5469665527344,300.0906677246094,293.1499938964844,293.1499938964844,279.45001220703125,33581.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810210824012756,1.0,0.0,0.0,3.6248819828033447,3.6249053478240967,8.767606232140679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.970703125,0.0,1487.4342041015625,1895.4371337890625,0.0,3226.149169921875,0.8980595469474792,1.0,0.0,3.0,1.0,0.0
18091680,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.6319412589073181,0.5022357106208801,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8608648180961609,0.3570594787597656,0.3393240571022033,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.85389244556427,0.3479126989841461,0.244478091597557,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8308570384979248,0.3189105093479156,0.303639143705368,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.737353503704071,0.2204872369766235,1.001557230949402,285.00567626953125,284.95001220703125,297.8673400878906,293.5804138183594,297.56640625,297.34698486328125,285.0054016113281,1.0,0.5381858348846436,0.6093630194664001,0.6093630194664001,1.0,1.0,-2.87099027633667,1.2086501121520996,1.66234028339386,0.5614154934883118,0.92829030752182,0.92829030752182,0.0,128.6490936279297,136.0,55646.3203125,0.0,1975.2373046875,1.0,279.7413024902344,283.4105529785156,296.5469665527344,300.0906677246094,293.1499938964844,293.1499938964844,279.45001220703125,33581.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810210824012756,1.0,0.0,0.0,3.6248819828033447,3.6249053478240967,8.767606232140679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.970703125,0.0,1487.4342041015625,1895.4371337890625,0.0,3226.149169921875,0.8980595469474792,1.0,0.0,3.0,1.0,0.0
18091740,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9990000128746032,0.6342214345932007,0.5050258040428162,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8614422678947449,0.3595701158046722,0.3419026434421539,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.853523850440979,0.3491323590278625,0.2455097436904907,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8309499025344849,0.3206006586551666,0.3054357767105102,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7371395826339722,0.2213509678840637,1.0061798095703125,284.9159545898437,284.95001220703125,297.8812561035156,293.5889587402344,297.56744384765625,297.3388671875,284.91815185546875,1.0,0.5411290526390076,0.6082543134689331,0.6082543134689331,1.0,1.0,-2.886399507522583,1.2145859003067017,1.6718136072158811,0.5639693737030029,0.8493359088897705,0.8493359088897705,0.0,130.06683349609375,139.0,56442.04296875,0.0,2007.4376220703125,1.0,279.4579162597656,283.302001953125,296.6092834472656,300.2698974609375,293.1499938964844,293.1499938964844,279.75,38591.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890377283096313,1.0,0.0,0.0,3.508130073547364,3.508153200149536,8.211919180212135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.2041015625,0.0,1399.621337890625,1895.4371337890625,0.0,3301.207275390625,0.8763052225112915,1.0,0.0,3.0,1.0,0.0
18091800,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9990000128746032,0.6342214345932007,0.5050258040428162,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8614422678947449,0.3595701158046722,0.3419026434421539,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.853523850440979,0.3491323590278625,0.2455097436904907,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8309499025344849,0.3206006586551666,0.3054357767105102,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7371395826339722,0.2213509678840637,1.0061798095703125,284.9159545898437,284.95001220703125,297.8812561035156,293.5889587402344,297.56744384765625,297.3388671875,284.91815185546875,1.0,0.5411290526390076,0.6082543134689331,0.6082543134689331,1.0,1.0,-2.886399507522583,1.2145859003067017,1.6718136072158811,0.5639693737030029,0.8493359088897705,0.8493359088897705,0.0,130.06683349609375,139.0,56442.04296875,0.0,2007.4376220703125,1.0,279.4579162597656,283.302001953125,296.6092834472656,300.2698974609375,293.1499938964844,293.1499938964844,279.75,38591.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890377283096313,1.0,0.0,0.0,3.508130073547364,3.508153200149536,8.211919180212135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.2041015625,0.0,1399.621337890625,1895.4371337890625,0.0,3301.207275390625,0.8763052225112915,1.0,0.0,3.0,1.0,0.0
18091860,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.636918306350708,0.5088256597518921,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.861587405204773,0.3626116216182709,0.3446508049964905,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.852755606174469,0.3509437143802643,0.2466714680194854,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8306336998939514,0.3227415680885315,0.3073573708534241,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7365443706512451,0.2225112468004226,1.0111123323440552,285.0220947265625,284.95001220703125,297.8948974609375,293.59716796875,297.5718078613281,297.336669921875,285.0209655761719,1.0,0.544596254825592,0.607067883014679,0.607067883014679,1.0,1.0,-2.903900623321533,1.2213454246520996,1.6825553178787231,0.5671283602714539,0.955092430114746,0.955092430114746,0.0,131.88861083984375,142.0,56227.51171875,0.0,2045.4375,1.0,279.7414855957031,283.4140319824219,296.57879638671875,300.1563415527344,293.1499938964844,293.1499938964844,279.45001220703125,32533.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815975189208984,1.0,0.0,0.0,3.660842180252075,3.6608657836914062,8.942424756241962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.4287109375,0.0,1519.2540283203125,1895.4371337890625,0.0,3231.550048828125,0.9052799344062804,1.0,0.0,3.0,1.0,0.0
18091920,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.636918306350708,0.5088256597518921,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.861587405204773,0.3626116216182709,0.3446508049964905,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.852755606174469,0.3509437143802643,0.2466714680194854,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8306336998939514,0.3227415680885315,0.3073573708534241,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7365443706512451,0.2225112468004226,1.0111123323440552,285.0220947265625,284.95001220703125,297.8948974609375,293.59716796875,297.5718078613281,297.336669921875,285.0209655761719,1.0,0.544596254825592,0.607067883014679,0.607067883014679,1.0,1.0,-2.903900623321533,1.2213454246520996,1.6825553178787231,0.5671283602714539,0.955092430114746,0.955092430114746,0.0,131.88861083984375,142.0,56227.51171875,0.0,2045.4375,1.0,279.7414855957031,283.4140319824219,296.57879638671875,300.1563415527344,293.1499938964844,293.1499938964844,279.45001220703125,32533.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815975189208984,1.0,0.0,0.0,3.660842180252075,3.6608657836914062,8.942424756241962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.4287109375,0.0,1519.2540283203125,1895.4371337890625,0.0,3231.550048828125,0.9052799344062804,1.0,0.0,3.0,1.0,0.0
18091980,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.6375060677528381,0.5143884420394897,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8605175614356995,0.3649397492408752,0.3471100330352783,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8507694005966187,0.3519249856472015,0.2475767731666565,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8292103409767151,0.3242195844650268,0.3090072870254516,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7349830269813538,0.223193734884262,1.015181064605713,284.9097595214844,284.95001220703125,297.9084167480469,293.60504150390625,297.5682678222656,297.32098388671875,284.9122009277344,1.0,0.5483970046043396,0.6058814525604248,0.6058814525604248,1.0,1.0,-2.921508550643921,1.2280700206756592,1.6934385299682615,0.5706403851509094,0.8639145493507385,0.8639145493507385,0.0,134.2844696044922,145.0,57210.203125,0.0,2086.887939453125,1.0,279.4574890136719,283.2835998535156,296.635986328125,300.3458251953125,293.1499938964844,293.1499938964844,279.75,38166.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917701840400696,1.0,0.0,0.0,3.5719432830810547,3.5719668865203857,8.513387115272053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.72412109375,0.0,1463.9122314453125,1895.4371337890625,0.0,3326.758544921875,0.8898792862892151,1.0,0.0,3.0,1.0,0.0
18092040,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.6375060677528381,0.5143884420394897,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8605175614356995,0.3649397492408752,0.3471100330352783,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8507694005966187,0.3519249856472015,0.2475767731666565,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8292103409767151,0.3242195844650268,0.3090072870254516,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7349830269813538,0.223193734884262,1.015181064605713,284.9097595214844,284.95001220703125,297.9084167480469,293.60504150390625,297.5682678222656,297.32098388671875,284.9122009277344,1.0,0.5483970046043396,0.6058814525604248,0.6058814525604248,1.0,1.0,-2.921508550643921,1.2280700206756592,1.6934385299682615,0.5706403851509094,0.8639145493507385,0.8639145493507385,0.0,134.2844696044922,145.0,57210.203125,0.0,2086.887939453125,1.0,279.4574890136719,283.2835998535156,296.635986328125,300.3458251953125,293.1499938964844,293.1499938964844,279.75,38166.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917701840400696,1.0,0.0,0.0,3.5719432830810547,3.5719668865203857,8.513387115272053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.72412109375,0.0,1463.9122314453125,1895.4371337890625,0.0,3326.758544921875,0.8898792862892151,1.0,0.0,3.0,1.0,0.0
18092100,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9990000128746032,0.6380380392074585,0.5175122022628784,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8597680926322937,0.3663368821144104,0.3482958376407623,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8495655059814453,0.3526754975318908,0.247988075017929,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8282919526100159,0.3251506090164184,0.30977663397789,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7339991927146912,0.2236472368240356,1.0169271230697632,285.0333251953125,284.95001220703125,297.9151916503906,293.6088256835937,297.568359375,297.3162536621094,285.0368957519531,1.0,0.5503487586975098,0.6052882075309753,0.6052882075309753,1.0,1.0,-2.930204391479492,1.2313897609710691,1.6988145112991333,0.5722703337669373,0.9528544545173644,0.9528544545173644,0.0,135.58651733398438,145.0,56639.6796875,0.0,2108.12353515625,1.0,279.7005310058594,283.4182434082031,296.5848999023437,300.1522216796875,293.1499938964844,293.1499938964844,279.75,33466.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864173889160156,1.0,0.0,0.0,3.634156703948975,3.634180068969727,8.812530154500564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.208984375,0.0,1496.739013671875,1895.4371337890625,0.0,3276.68798828125,0.9017668962478638,1.0,0.0,3.0,1.0,0.0
18092160,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9990000128746032,0.6387296915054321,0.5201697945594788,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8594883680343628,0.3678643405437469,0.3497385680675506,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8488546013832092,0.3535707294940948,0.2486134469509124,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.827799379825592,0.3261981308460235,0.3107715547084808,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.733392596244812,0.2241909354925155,1.019415020942688,285.025634765625,284.95001220703125,297.9219970703125,293.612548828125,297.5696716308594,297.3137512207031,285.0240173339844,1.0,0.552388608455658,0.6046102046966553,0.6046102046966553,1.0,1.0,-2.9400696754455566,1.235178828239441,1.7048909664154053,0.5739342570304871,0.9754889011383056,0.9754889011383056,0.0,136.78802490234375,133.0,56983.296875,0.0,2130.9716796875,1.0,279.7425842285156,283.4049987792969,296.59820556640625,300.2240600585937,293.1499938964844,293.1499938964844,279.45001220703125,32459.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885184645652771,1.0,0.0,0.0,3.720977783203125,3.721001625061035,9.238626716978616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.9384765625,0.0,1586.5682373046875,1895.4371337890625,0.0,3265.147705078125,0.9186531901359558,1.0,0.0,3.0,1.0,0.0
18092220,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.6393251419067383,0.5146505832672119,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8643304109573364,0.3700478672981262,0.3519554436206817,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8525518178939819,0.3543654680252075,0.2493113577365875,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8316785097122192,0.3274872004985809,0.312135100364685,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.736428439617157,0.2247107326984405,1.022167682647705,284.8954772949219,284.95001220703125,297.935791015625,293.6197204589844,297.5676574707031,297.3007202148437,284.8976135253906,1.0,0.5511738657951355,0.6032541394233704,0.6032541394233704,1.0,1.0,-2.941914796829224,1.23460590839386,1.7073088884353638,0.5730441808700562,0.8691369295120239,0.8691369295120239,0.0,135.1702423095703,136.0,57775.03125,0.0,2126.002197265625,1.0,279.45703125,283.2611999511719,296.65093994140625,300.4037780761719,293.1499938964844,293.1499938964844,279.75,38546.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954715728759766,1.0,0.0,0.0,3.627736568450928,3.627760887145996,8.781420319792232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.00732421875,0.0,1527.4771728515625,1895.4371337890625,0.0,3361.337158203125,0.9023381471633912,1.0,0.0,3.0,1.0,0.0
18092280,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.6393251419067383,0.5146505832672119,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8643304109573364,0.3700478672981262,0.3519554436206817,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8525518178939819,0.3543654680252075,0.2493113577365875,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8316785097122192,0.3274872004985809,0.312135100364685,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.736428439617157,0.2247107326984405,1.022167682647705,284.8954772949219,284.95001220703125,297.935791015625,293.6197204589844,297.5676574707031,297.3007202148437,284.8976135253906,1.0,0.5511738657951355,0.6032541394233704,0.6032541394233704,1.0,1.0,-2.941914796829224,1.23460590839386,1.7073088884353638,0.5730441808700562,0.8691369295120239,0.8691369295120239,0.0,135.1702423095703,136.0,57775.03125,0.0,2126.002197265625,1.0,279.45703125,283.2611999511719,296.65093994140625,300.4037780761719,293.1499938964844,293.1499938964844,279.75,38546.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954715728759766,1.0,0.0,0.0,3.627736568450928,3.627760887145996,8.781420319792232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.00732421875,0.0,1527.4771728515625,1895.4371337890625,0.0,3361.337158203125,0.9023381471633912,1.0,0.0,3.0,1.0,0.0
18092340,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9990000128746032,0.6431307792663574,0.5119752287864685,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8678187727928162,0.3728957772254944,0.3543811738491058,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8549474477767944,0.3558887839317322,0.2501664757728576,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8342877626419067,0.3293375074863434,0.3136506378650665,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7383413314819336,0.2256115972995758,1.0253902673721311,285.0135192871094,284.95001220703125,297.95001220703125,293.62652587890625,297.5758361816406,297.3049011230469,285.01177978515625,1.0,0.5519269704818726,0.6018980741500854,0.6018980741500854,1.0,1.0,-2.94831919670105,1.2361828088760376,1.7121363878250122,0.5726104974746704,0.9737746119499208,0.9737746119499208,0.0,134.57412719726562,139.0,57202.140625,0.0,2134.003173828125,1.0,279.7431030273437,283.388671875,296.6065673828125,300.2527770996094,293.1499938964844,293.1499938964844,279.45001220703125,33033.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876892328262329,1.0,0.0,0.0,3.752424955368042,3.7524495124816895,9.395444067195058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.646484375,0.0,1627.31787109375,1895.4371337890625,0.0,3288.5908203125,0.9260213971138,1.0,0.0,3.0,1.0,0.0
18092400,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9990000128746032,0.6431307792663574,0.5119752287864685,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8678187727928162,0.3728957772254944,0.3543811738491058,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8549474477767944,0.3558887839317322,0.2501664757728576,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8342877626419067,0.3293375074863434,0.3136506378650665,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7383413314819336,0.2256115972995758,1.0253902673721311,285.0135192871094,284.95001220703125,297.95001220703125,293.62652587890625,297.5758361816406,297.3049011230469,285.01177978515625,1.0,0.5519269704818726,0.6018980741500854,0.6018980741500854,1.0,1.0,-2.94831919670105,1.2361828088760376,1.7121363878250122,0.5726104974746704,0.9737746119499208,0.9737746119499208,0.0,134.57412719726562,139.0,57202.140625,0.0,2134.003173828125,1.0,279.7431030273437,283.388671875,296.6065673828125,300.2527770996094,293.1499938964844,293.1499938964844,279.45001220703125,33033.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876892328262329,1.0,0.0,0.0,3.752424955368042,3.7524495124816895,9.395444067195058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.646484375,0.0,1627.31787109375,1895.4371337890625,0.0,3288.5908203125,0.9260213971138,1.0,0.0,3.0,1.0,0.0
18092460,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.6451208591461182,0.5128101110458374,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8690284490585327,0.3748383224010467,0.356438934803009,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.855241596698761,0.3565749526023865,0.2508390545845032,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8349083065986633,0.3304481208324432,0.3149113059043884,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7385682463645935,0.2260446101427078,1.0280778408050537,284.8880310058594,284.95001220703125,297.96295166015625,293.6322326660156,297.5780639648437,297.2997131347656,284.8918151855469,1.0,0.5535216331481934,0.600861668586731,0.600861668586731,1.0,1.0,-2.957350969314575,1.239208102226257,1.7181429862976074,0.5734450817108154,0.8706915378570557,0.8706915378570557,0.0,135.16885375976562,139.0,58005.7109375,0.0,2152.552490234375,1.0,279.4607849121094,283.2498474121094,296.662841796875,300.4348449707031,293.1499938964844,293.1499938964844,279.45001220703125,39006.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964959383010864,1.0,0.0,0.0,3.655001640319824,3.655026197433472,8.913914371078135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.7138671875,0.0,1561.2657470703125,1895.4371337890625,0.0,3370.89990234375,0.908569872379303,1.0,0.0,3.0,1.0,0.0
18092520,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.6453312635421753,0.5131699442863464,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8690170645713806,0.3751037716865539,0.3566750884056091,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8551052808761597,0.3566673398017883,0.25089231133461,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8348329067230225,0.3305964469909668,0.3150411546230316,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7384568452835083,0.2260989248752594,1.028300404548645,284.89752197265625,284.95001220703125,297.9647521972656,293.63299560546875,297.5782470703125,297.2987976074219,284.9002685546875,1.0,0.5537805557250977,0.6007203459739685,0.6007203459739685,1.0,1.0,-2.95855450630188,1.2396050691604614,1.718949556350708,0.5735687613487244,0.8724450469017029,0.8724450469017029,0.0,135.32476806640625,142.0,58004.328125,0.0,2155.4189453125,1.0,279.4568786621094,283.25714111328125,296.6581115722656,300.4216613769531,293.1499938964844,293.1499938964844,279.75,38711.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966158032417297,1.0,0.0,0.0,3.6453938484191895,3.645418405532837,8.867112342159089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.99658203125,0.0,1548.315673828125,1895.4371337890625,0.0,3372.018310546875,0.9065446257591248,1.0,0.0,3.0,1.0,0.0
