time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092580,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9990000128746032,0.6480875611305237,0.5157836675643921,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8696017265319824,0.3779973983764648,0.3592115342617035,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.854694128036499,0.3581889569759369,0.2517982423305511,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8348032832145691,0.3324295282363891,0.3166097402572632,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7380574941635132,0.2269788235425949,1.0317407846450806,285.0225524902344,284.95001220703125,297.980224609375,293.6390686035156,297.585205078125,297.29986572265625,285.02099609375,1.0,0.556388258934021,0.5995426774024963,0.5995426774024963,1.0,1.0,-2.9718501567840576,1.2443351745605469,1.7275149822235107,0.5756325721740723,0.9858027100563048,0.9858027100563048,0.0,136.6544952392578,145.0,57567.19921875,0.0,2185.236083984375,1.0,279.7432556152344,283.3890075683594,296.61895751953125,300.284423828125,293.1499938964844,293.1499938964844,279.45001220703125,32908.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888242840766907,1.0,0.0,0.0,3.776098966598511,3.776123523712158,9.514369594398886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.3515625,0.0,1654.10498046875,1895.4371337890625,0.0,3299.210693359375,0.9313156604766846,1.0,0.0,3.0,1.0,0.0
18092640,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9990000128746032,0.6480875611305237,0.5157836675643921,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8696017265319824,0.3779973983764648,0.3592115342617035,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.854694128036499,0.3581889569759369,0.2517982423305511,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8348032832145691,0.3324295282363891,0.3166097402572632,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7380574941635132,0.2269788235425949,1.0317407846450806,285.0225524902344,284.95001220703125,297.980224609375,293.6390686035156,297.585205078125,297.29986572265625,285.02099609375,1.0,0.556388258934021,0.5995426774024963,0.5995426774024963,1.0,1.0,-2.9718501567840576,1.2443351745605469,1.7275149822235107,0.5756325721740723,0.9858027100563048,0.9858027100563048,0.0,136.6544952392578,145.0,57567.19921875,0.0,2185.236083984375,1.0,279.7432556152344,283.3890075683594,296.61895751953125,300.284423828125,293.1499938964844,293.1499938964844,279.45001220703125,32908.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888242840766907,1.0,0.0,0.0,3.776098966598511,3.776123523712158,9.514369594398886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.3515625,0.0,1654.10498046875,1895.4371337890625,0.0,3299.210693359375,0.9313156604766846,1.0,0.0,3.0,1.0,0.0
18092700,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9990000128746032,0.6486786603927612,0.517577588558197,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8696627616882324,0.3791843056678772,0.3605362772941589,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8542730808258057,0.3586499691009521,0.2522917687892914,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8345826864242554,0.3331111967563629,0.3174420893192291,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7376935482025146,0.2272686511278152,1.0336863994598389,284.88287353515625,284.95001220703125,297.98828125,293.6419677734375,297.5861511230469,297.2959289550781,284.8779602050781,1.0,0.5579321384429932,0.5989538431167603,0.5989538431167603,1.0,1.0,-2.9795329570770264,1.2471506595611572,1.7323824167251587,0.5769619345664978,0.8950110673904419,0.8950110673904419,0.0,137.51568603515625,145.0,58671.296875,0.0,2203.044189453125,1.0,279.4947509765625,283.22833251953125,296.679931640625,300.5194702148437,293.1499938964844,293.1499938964844,279.45001220703125,36488.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957531452178955,1.0,0.0,0.0,3.7648606300354,3.764885663986206,9.457820624447776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.73046875,0.0,1668.518310546875,1895.4371337890625,0.0,3363.966064453125,0.929425835609436,1.0,0.0,3.0,1.0,0.0
18092760,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.6486148238182068,0.5203965306282043,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8689013123512268,0.3801946938037872,0.3615541160106659,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8530233502388,0.3589046895503998,0.2525252103805542,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.833620548248291,0.3336195647716522,0.3179928660392761,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7366796135902405,0.227430522441864,1.034718036651611,284.89959716796875,284.95001220703125,297.99658203125,293.644775390625,297.5851745605469,297.2884216308594,284.9023132324219,1.0,0.5595249533653259,0.5982895493507385,0.5982895493507385,1.0,1.0,-2.9863290786743164,1.2494828701019287,1.7368462085723877,0.5780048370361328,0.8843721151351929,0.8843721151351929,0.0,138.66073608398438,148.0,58563.359375,0.0,2220.819091796875,1.0,279.45684814453125,283.2489013671875,296.6732482910156,300.469482421875,293.1499938964844,293.1499938964844,279.75,38331.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984305262565613,1.0,0.0,0.0,3.688448905944824,3.688473701477051,9.077804747903429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.8515625,0.0,1593.99853515625,1895.4371337890625,0.0,3388.949951171875,0.91575026512146,1.0,0.0,3.0,1.0,0.0
18092820,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9990000128746032,0.6496410965919495,0.5254387855529785,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8681328296661377,0.3830690383911133,0.3640939891338348,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8513088226318359,0.3603464066982269,0.2533923089504242,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8323508501052856,0.3353687226772308,0.3195067942142486,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7352256774902344,0.2282694876194,1.0380975008010864,285.0306396484375,284.95001220703125,298.0140075683594,293.6501159667969,297.59039306640625,297.2851867675781,285.0293273925781,1.0,0.5629899501800537,0.5969610214233398,0.5969610214233398,1.0,1.0,-3.002363920211792,1.2552467584609983,1.7471171617507937,0.5804696083068848,1.0,1.0,0.0,140.8686981201172,151.0,58172.6640625,0.0,2260.52734375,1.0,279.7435607910156,283.3868713378906,296.6335754394531,300.33612060546875,293.1499938964844,293.1499938964844,279.45001220703125,32882.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914065361022949,1.0,0.0,0.0,3.818042278289795,3.8180673122406006,9.72690600065107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.6787109375,0.0,1703.8807373046875,1895.4371337890625,0.0,3323.359130859375,0.9407893419265748,1.0,0.0,3.0,1.0,0.0
18092880,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9990000128746032,0.6496410965919495,0.5254387855529785,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8681328296661377,0.3830690383911133,0.3640939891338348,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8513088226318359,0.3603464066982269,0.2533923089504242,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8323508501052856,0.3353687226772308,0.3195067942142486,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7352256774902344,0.2282694876194,1.0380975008010864,285.0306396484375,284.95001220703125,298.0140075683594,293.6501159667969,297.59039306640625,297.2851867675781,285.0293273925781,1.0,0.5629899501800537,0.5969610214233398,0.5969610214233398,1.0,1.0,-3.002363920211792,1.2552467584609983,1.7471171617507937,0.5804696083068848,1.0,1.0,0.0,140.8686981201172,151.0,58172.6640625,0.0,2260.52734375,1.0,279.7435607910156,283.3868713378906,296.6335754394531,300.33612060546875,293.1499938964844,293.1499938964844,279.45001220703125,32882.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914065361022949,1.0,0.0,0.0,3.818042278289795,3.8180673122406006,9.72690600065107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.6787109375,0.0,1703.8807373046875,1895.4371337890625,0.0,3323.359130859375,0.9407893419265748,1.0,0.0,3.0,1.0,0.0
18092940,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.6485348343849182,0.5317251086235046,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8665425181388855,0.3852283060550689,0.3664340078830719,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8487920761108398,0.3609676659107208,0.2540779709815979,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8303428292274475,0.3364591896533966,0.3208280801773071,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7331554889678955,0.2286626696586609,1.0409692525863647,284.8995361328125,284.95001220703125,298.0326538085937,293.6550598144531,297.59063720703125,297.27264404296875,284.9017333984375,1.0,0.5666916966438293,0.5956325531005859,0.5956325531005859,1.0,1.0,-3.018601894378662,1.2610942125320437,1.7575076818466189,0.5828301906585693,0.9002150297164917,0.9002150297164917,0.0,143.48788452148438,139.0,59314.328125,0.0,2303.1015625,1.0,279.4569702148437,283.23663330078125,296.6861877441406,300.52838134765625,293.1499938964844,293.1499938964844,279.75,37964.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015741944313048,1.0,0.0,0.0,3.748443603515625,3.7484688758850098,9.375517038279212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.8544921875,0.0,1660.5701904296875,1895.4371337890625,0.0,3418.25390625,0.9287410974502563,1.0,0.0,3.0,1.0,0.0
18093000,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.6485348343849182,0.5317251086235046,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8665425181388855,0.3852283060550689,0.3664340078830719,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8487920761108398,0.3609676659107208,0.2540779709815979,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8303428292274475,0.3364591896533966,0.3208280801773071,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7331554889678955,0.2286626696586609,1.0409692525863647,284.8995361328125,284.95001220703125,298.0326538085937,293.6550598144531,297.59063720703125,297.27264404296875,284.9017333984375,1.0,0.5666916966438293,0.5956325531005859,0.5956325531005859,1.0,1.0,-3.018601894378662,1.2610942125320437,1.7575076818466189,0.5828301906585693,0.9002150297164917,0.9002150297164917,0.0,143.48788452148438,139.0,59314.328125,0.0,2303.1015625,1.0,279.4569702148437,283.23663330078125,296.6861877441406,300.52838134765625,293.1499938964844,293.1499938964844,279.75,37964.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015741944313048,1.0,0.0,0.0,3.748443603515625,3.7484688758850098,9.375517038279212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.8544921875,0.0,1660.5701904296875,1895.4371337890625,0.0,3418.25390625,0.9287410974502563,1.0,0.0,3.0,1.0,0.0
18093060,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9990000128746032,0.6496649384498596,0.5256720185279846,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.871728241443634,0.3880208134651184,0.368768572807312,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8526625633239746,0.3622689247131347,0.2547525763511657,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8343159556388855,0.3380614519119262,0.3220764994621277,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7362409234046936,0.2293753921985626,1.04319965839386,285.0266418457031,284.95001220703125,298.0526733398437,293.6595764160156,297.5982971191406,297.2720642089844,285.0250549316406,1.0,0.5652055144309998,0.5941823720932007,0.5941823720932007,1.0,1.0,-3.0191454887390137,1.2597026824951172,1.759442925453186,0.5814610719680786,1.0,1.0,0.0,141.61856079101562,142.0,58597.99609375,0.0,2294.44873046875,1.0,279.7439270019531,283.3755187988281,296.6431884765625,300.3809509277344,293.1499938964844,293.1499938964844,279.45001220703125,33505.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947157263755798,1.0,0.0,0.0,3.858285665512085,3.858311414718628,9.933037290466018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.998046875,0.0,1757.7452392578125,1895.4371337890625,0.0,3354.279541015625,0.9500856399536132,1.0,0.0,3.0,1.0,0.0
18093120,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9990000128746032,0.6496649384498596,0.5256720185279846,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.871728241443634,0.3880208134651184,0.368768572807312,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8526625633239746,0.3622689247131347,0.2547525763511657,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8343159556388855,0.3380614519119262,0.3220764994621277,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7362409234046936,0.2293753921985626,1.04319965839386,285.0266418457031,284.95001220703125,298.0526733398437,293.6595764160156,297.5982971191406,297.2720642089844,285.0250549316406,1.0,0.5652055144309998,0.5941823720932007,0.5941823720932007,1.0,1.0,-3.0191454887390137,1.2597026824951172,1.759442925453186,0.5814610719680786,1.0,1.0,0.0,141.61856079101562,142.0,58597.99609375,0.0,2294.44873046875,1.0,279.7439270019531,283.3755187988281,296.6431884765625,300.3809509277344,293.1499938964844,293.1499938964844,279.45001220703125,33505.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947157263755798,1.0,0.0,0.0,3.858285665512085,3.858311414718628,9.933037290466018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.998046875,0.0,1757.7452392578125,1895.4371337890625,0.0,3354.279541015625,0.9500856399536132,1.0,0.0,3.0,1.0,0.0
18093180,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9990000128746032,0.6513962149620056,0.5235915780067444,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8746305704116821,0.3901231288909912,0.3709461092948913,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8543364405632019,0.3627806007862091,0.255281388759613,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8362410664558411,0.3390343487262726,0.3231770694255829,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7375639081001282,0.2296702563762664,1.0451054573059082,284.8879699707031,284.95001220703125,298.0742492675781,293.6636962890625,297.6044006347656,297.26776123046875,284.89013671875,1.0,0.5657442212104797,0.5927322506904602,0.5927322506904602,1.0,1.0,-3.023500680923462,1.2600667476654053,1.7634339332580566,0.5805639028549194,0.8970762491226196,0.8970762491226196,0.0,141.12884521484375,145.0,59434.23828125,0.0,2299.794677734375,1.0,279.45684814453125,283.2211608886719,296.6888427734375,300.5451965332031,293.1499938964844,293.1499938964844,279.75,38556.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036102890968324,1.0,0.0,0.0,3.770861864089966,3.7708873748779297,9.487996521784224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.1796875,0.0,1691.59765625,1895.4371337890625,0.0,3437.214111328125,0.9340372085571288,1.0,0.0,3.0,1.0,0.0
18093240,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9990000128746032,0.6513962149620056,0.5235915780067444,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8746305704116821,0.3901231288909912,0.3709461092948913,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8543364405632019,0.3627806007862091,0.255281388759613,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8362410664558411,0.3390343487262726,0.3231770694255829,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7375639081001282,0.2296702563762664,1.0451054573059082,284.8879699707031,284.95001220703125,298.0742492675781,293.6636962890625,297.6044006347656,297.26776123046875,284.89013671875,1.0,0.5657442212104797,0.5927322506904602,0.5927322506904602,1.0,1.0,-3.023500680923462,1.2600667476654053,1.7634339332580566,0.5805639028549194,0.8970762491226196,0.8970762491226196,0.0,141.12884521484375,145.0,59434.23828125,0.0,2299.794677734375,1.0,279.45684814453125,283.2211608886719,296.6888427734375,300.5451965332031,293.1499938964844,293.1499938964844,279.75,38556.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036102890968324,1.0,0.0,0.0,3.770861864089966,3.7708873748779297,9.487996521784224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.1796875,0.0,1691.59765625,1895.4371337890625,0.0,3437.214111328125,0.9340372085571288,1.0,0.0,3.0,1.0,0.0
18093300,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9990000128746032,0.6526458859443665,0.5240207314491272,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8752267956733704,0.3914509117603302,0.3719989955425262,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8543503284454346,0.3633219301700592,0.2555034458637237,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8364309072494507,0.3397393226623535,0.3236766159534454,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7375407814979553,0.2299545407295227,1.045856237411499,285.02490234375,284.95001220703125,298.0856628417969,293.6656188964844,297.60943603515625,297.2685241699219,285.0290222167969,1.0,0.5664079785346985,0.5920071601867676,0.5920071601867676,1.0,1.0,-3.027048110961914,1.2608518600463867,1.7661961317062378,0.5804581642150879,0.9899096488952636,0.9899096488952636,0.0,141.3977813720703,145.0,58577.8125,0.0,2307.600341796875,1.0,279.7049255371094,283.3727722167969,296.6349792480469,300.3301696777344,293.1499938964844,293.1499938964844,279.75,34410.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975279927253723,1.0,0.0,0.0,3.808436870574951,3.808462142944336,9.67802634477266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.0390625,0.0,1704.27197265625,1895.4371337890625,0.0,3380.530517578125,0.9414424896240234,1.0,0.0,3.0,1.0,0.0
18093360,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9990000128746032,0.6541956067085266,0.5243176221847534,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8761621713638306,0.3929774165153503,0.3733860552310943,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8547175526618958,0.364063560962677,0.2559859156608581,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8369140625,0.3406092226505279,0.3244578838348388,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7377820014953613,0.2303674221038818,1.0475517511367798,285.0273742675781,284.95001220703125,298.0975646972656,293.6674194335937,297.6161804199219,297.2718200683594,285.0268249511719,1.0,0.5673602223396301,0.5914042592048645,0.5914042592048645,1.0,1.0,-3.0326266288757324,1.2626714706420898,1.7699551582336426,0.5809730291366577,1.0,1.0,0.0,141.70880126953125,148.0,58719.57421875,0.0,2319.323974609375,1.0,279.7434997558594,283.37109375,296.6456604003906,300.38775634765625,293.1499938964844,293.1499938964844,279.45001220703125,33728.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955147862434387,1.0,0.0,0.0,3.869273662567138,3.8692994117736816,9.989694262912965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.1298828125,0.0,1773.0604248046875,1895.4371337890625,0.0,3361.74072265625,0.9528948068618774,1.0,0.0,3.0,1.0,0.0
18093420,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,0.654970109462738,0.5275669097900391,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8761779069900513,0.3951742649078369,0.3757199347019195,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.853620707988739,0.3645590841770172,0.2565573453903198,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8362207412719727,0.3415546119213104,0.3256054520606994,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7368460297584534,0.2306509912014007,1.0497398376464844,284.89520263671875,284.95001220703125,298.12274169921875,293.6706848144531,297.6226501464844,297.2655029296875,284.8973999023437,1.0,0.5697665214538574,0.5901984572410583,0.5901984572410583,1.0,1.0,-3.044036865234375,1.2664058208465576,1.777631163597107,0.5821989178657532,0.9061235785484314,0.9061235785484314,0.0,143.17913818359375,151.0,59732.109375,0.0,2347.7490234375,1.0,279.45660400390625,283.21929931640625,296.69580078125,300.5666809082031,293.1499938964844,293.1499938964844,279.1499938964844,38267.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904368817806244,1.0,0.0,0.0,3.7917094230651855,3.791735172271729,9.593196637069925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.7685546875,0.0,1714.24267578125,1895.4371337890625,0.0,3444.27294921875,0.9386323690414428,1.0,0.0,3.0,1.0,0.0
18093480,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,0.654970109462738,0.5275669097900391,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8761779069900513,0.3951742649078369,0.3757199347019195,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.853620707988739,0.3645590841770172,0.2565573453903198,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8362207412719727,0.3415546119213104,0.3256054520606994,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7368460297584534,0.2306509912014007,1.0497398376464844,284.89520263671875,284.95001220703125,298.12274169921875,293.6706848144531,297.6226501464844,297.2655029296875,284.8973999023437,1.0,0.5697665214538574,0.5901984572410583,0.5901984572410583,1.0,1.0,-3.044036865234375,1.2664058208465576,1.777631163597107,0.5821989178657532,0.9061235785484314,0.9061235785484314,0.0,143.17913818359375,151.0,59732.109375,0.0,2347.7490234375,1.0,279.45660400390625,283.21929931640625,296.69580078125,300.5666809082031,293.1499938964844,293.1499938964844,279.1499938964844,38267.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904368817806244,1.0,0.0,0.0,3.7917094230651855,3.791735172271729,9.593196637069925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.7685546875,0.0,1714.24267578125,1895.4371337890625,0.0,3444.27294921875,0.9386323690414428,1.0,0.0,3.0,1.0,0.0
18093540,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.6542104482650757,0.5331001281738281,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8746177554130554,0.3972346484661102,0.3776661455631256,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8509746789932251,0.3648567795753479,0.2567746639251709,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8340905904769897,0.3423053622245788,0.3263449668884277,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7346308827400208,0.2307604253292083,1.050479769706726,284.8896789550781,284.95001220703125,298.1499938964844,293.6734619140625,297.6278686523437,297.2554626464844,284.8914489746094,1.0,0.5725328326225281,0.588992714881897,0.588992714881897,1.0,1.0,-3.0550668239593506,1.2699501514434814,1.7851165533065796,0.5833056569099426,0.8389612436294556,0.8389612436294556,0.0,145.3620147705078,139.0,60006.125,0.0,2379.382080078125,1.0,279.1581726074219,283.1898193359375,296.6860656738281,300.5867614746094,293.1499938964844,293.1499938964844,279.45001220703125,40740.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095884561538696,1.0,0.0,0.0,3.5557727813720703,3.55579686164856,8.436480811724323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.1240234375,0.0,1465.39404296875,1895.4371337890625,0.0,3492.7841796875,0.8888226747512817,1.0,0.0,3.0,1.0,0.0
18093600,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.6542104482650757,0.5331001281738281,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8746177554130554,0.3972346484661102,0.3776661455631256,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8509746789932251,0.3648567795753479,0.2567746639251709,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8340905904769897,0.3423053622245788,0.3263449668884277,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7346308827400208,0.2307604253292083,1.050479769706726,284.8896789550781,284.95001220703125,298.1499938964844,293.6734619140625,297.6278686523437,297.2554626464844,284.8914489746094,1.0,0.5725328326225281,0.588992714881897,0.588992714881897,1.0,1.0,-3.0550668239593506,1.2699501514434814,1.7851165533065796,0.5833056569099426,0.8389612436294556,0.8389612436294556,0.0,145.3620147705078,139.0,60006.125,0.0,2379.382080078125,1.0,279.1581726074219,283.1898193359375,296.6860656738281,300.5867614746094,293.1499938964844,293.1499938964844,279.45001220703125,40740.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095884561538696,1.0,0.0,0.0,3.5557727813720703,3.55579686164856,8.436480811724323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.1240234375,0.0,1465.39404296875,1895.4371337890625,0.0,3492.7841796875,0.8888226747512817,1.0,0.0,3.0,1.0,0.0
18093660,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.656158983707428,0.5259008407592773,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8805785179138184,0.4001092910766601,0.3800989985466003,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8554428219795227,0.3660954535007477,0.2574279308319092,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8385659456253052,0.3437822461128235,0.3274896740913391,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7381356954574585,0.2313947230577469,1.0523369312286377,285.0003662109375,284.95001220703125,298.1781311035156,293.6747741699219,297.64141845703125,297.2594299316406,284.9993591308594,1.0,0.5705829858779907,0.5876371264457703,0.5876371264457703,1.0,1.0,-3.053751230239868,1.2677326202392578,1.7860186100006104,0.5816598534584045,0.9316493272781372,0.9316493272781372,0.0,143.06253051757812,139.0,59298.34765625,0.0,2364.969970703125,1.0,279.4403991699219,283.3135681152344,296.64404296875,300.4236755371094,293.1499938964844,293.1499938964844,279.45001220703125,33880.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999506235122681,1.0,0.0,0.0,3.659879684448242,3.659903526306152,8.937723805502173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.79296875,0.0,1528.2882080078125,1895.4371337890625,0.0,3403.123779296875,0.906024932861328,1.0,0.0,3.0,1.0,0.0
18093720,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.656308114528656,0.5253767967224121,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8809635043144226,0.4002258777618408,0.3802079260349273,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8557571768760681,0.3661431670188904,0.2574611604213714,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8388721942901611,0.3438411653041839,0.327543705701828,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7383860945701599,0.2314207851886749,1.052436351776123,284.9991149902344,284.95001220703125,298.1793212890625,293.6748046875,297.6420593261719,297.2597045898437,284.99810791015625,1.0,0.5704354047775269,0.5875806212425232,0.5875806212425232,1.0,1.0,-3.0534772872924805,1.2675418853759766,1.785935401916504,0.5815378427505493,0.9321553111076356,0.9321553111076356,0.0,142.88858032226562,142.0,59299.625,0.0,2363.559814453125,1.0,279.4416809082031,283.3124694824219,296.6458740234375,300.42779541015625,293.1499938964844,293.1499938964844,279.1499938964844,33906.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899890124797821,1.0,0.0,0.0,3.662534952163696,3.6625587940216064,8.950696610554587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.857421875,0.0,1531.43798828125,1895.4371337890625,0.0,3402.560302734375,0.9066643118858336,1.0,0.0,3.0,1.0,0.0
18093780,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.6590801477432251,0.5222370624542236,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8845937848091125,0.402539312839508,0.3825186192989349,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.857957124710083,0.3666555881500244,0.2579385340213775,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8412636518478394,0.3447689116001129,0.3285413384437561,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7401164770126343,0.2317006587982177,1.0540380477905271,284.9103698730469,284.95001220703125,298.2105407714844,293.6737060546875,297.6548767089844,297.2603454589844,284.9119873046875,1.0,0.5705418586730957,0.5861685872077942,0.5861685872077942,1.0,1.0,-3.056166648864746,1.267085075378418,1.789081573486328,0.580349862575531,0.8487330079078674,0.8487330079078674,0.0,142.01390075683594,145.0,59763.25390625,0.0,2363.96875,1.0,279.1577453613281,283.2062683105469,296.6890563964844,300.5683898925781,293.1499938964844,293.1499938964844,279.45001220703125,38957.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067468047142028,1.0,0.0,0.0,3.527312755584717,3.5273361206054688,8.301971092805616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.77734375,0.0,1422.29248046875,1895.4371337890625,0.0,3466.388427734375,0.880805492401123,1.0,0.0,3.0,1.0,0.0
18093840,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.6590801477432251,0.5222370624542236,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8845937848091125,0.402539312839508,0.3825186192989349,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.857957124710083,0.3666555881500244,0.2579385340213775,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8412636518478394,0.3447689116001129,0.3285413384437561,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7401164770126343,0.2317006587982177,1.0540380477905271,284.9103698730469,284.95001220703125,298.2105407714844,293.6737060546875,297.6548767089844,297.2603454589844,284.9119873046875,1.0,0.5705418586730957,0.5861685872077942,0.5861685872077942,1.0,1.0,-3.056166648864746,1.267085075378418,1.789081573486328,0.580349862575531,0.8487330079078674,0.8487330079078674,0.0,142.01390075683594,145.0,59763.25390625,0.0,2363.96875,1.0,279.1577453613281,283.2062683105469,296.6890563964844,300.5683898925781,293.1499938964844,293.1499938964844,279.45001220703125,38957.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067468047142028,1.0,0.0,0.0,3.527312755584717,3.5273361206054688,8.301971092805616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.77734375,0.0,1422.29248046875,1895.4371337890625,0.0,3466.388427734375,0.880805492401123,1.0,0.0,3.0,1.0,0.0
18093900,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9990000128746032,0.6608294248580933,0.5221483111381531,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8855745196342468,0.4039740562438965,0.3836953043937683,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8582668304443359,0.3671922087669372,0.258178561925888,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8417129516601562,0.345453530550003,0.3290410935878753,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.740329921245575,0.2319829165935516,1.0548330545425415,285.0243835449219,284.95001220703125,298.226806640625,293.6723022460937,297.66339111328125,297.2636413574219,285.02618408203125,1.0,0.5710541605949402,0.5854625701904297,0.5854625701904297,1.0,1.0,-3.0593152046203613,1.2676557302474976,1.7916594743728638,0.5801680088043213,0.9303715229034424,0.9303715229034424,0.0,142.1100616455078,145.0,59072.04296875,0.0,2370.279541015625,1.0,279.3988647460937,283.3314514160156,296.63775634765625,300.36456298828125,293.1499938964844,293.1499938964844,279.45001220703125,33907.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005626440048218,1.0,0.0,0.0,3.585017204284668,3.5850400924682617,8.575822221246199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.9921875,0.0,1446.692138671875,1895.4371337890625,0.0,3408.82861328125,0.8910276293754578,1.0,0.0,3.0,1.0,0.0
18093960,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.6626391410827637,0.5221900343894958,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8866795301437378,0.405506283044815,0.3851270973682403,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8587213754653931,0.3678276836872101,0.2586157917976379,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8422712087631226,0.3462228775024414,0.3297578692436218,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7406448721885681,0.2323330193758011,1.0563547611236572,285.0096130371094,284.95001220703125,298.2434997558594,293.6703186035156,297.6727294921875,297.26812744140625,285.0079650878906,1.0,0.571870744228363,0.584861695766449,0.584861695766449,1.0,1.0,-3.064300775527954,1.2691607475280762,1.795140027999878,0.5805220007896423,0.9435728192329408,0.9435728192329408,0.0,142.32125854492188,148.0,59268.6640625,0.0,2380.596923828125,1.0,279.4422302246094,283.3148803710937,296.64776611328125,300.42431640625,293.1499938964844,293.1499938964844,279.1499938964844,33059.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986672163009644,1.0,0.0,0.0,3.659911870956421,3.659935474395752,8.937880693338229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.2763671875,0.0,1522.160888671875,1895.4371337890625,0.0,3391.157470703125,0.9052454829216005,1.0,0.0,3.0,1.0,0.0
18094020,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.6639261841773987,0.5252006649971008,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8867810964584351,0.4077601134777069,0.3874771893024444,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8575888276100159,0.3681962788105011,0.2590628564357757,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8415287733078003,0.3470286130905151,0.3307355344295501,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7396794557571411,0.2325268685817718,1.0580143928527832,284.9103088378906,284.95001220703125,298.2780456542969,293.664794921875,297.6837158203125,297.2631530761719,284.91217041015625,1.0,0.574037492275238,0.5836599469184875,0.5836599469184875,1.0,1.0,-3.0744543075561523,1.2722446918487549,1.802209496498108,0.5813287496566772,0.8566671013832092,0.8566671013832092,0.0,143.66461181640625,151.0,59988.171875,0.0,2406.48681640625,1.0,279.1576538085937,283.1965637207031,296.6883850097656,300.5804748535156,293.1499938964844,293.1499938964844,279.45001220703125,38471.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072273969650269,1.0,0.0,0.0,3.5487356185913086,3.54875922203064,8.40312111449748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.5615234375,0.0,1441.3740234375,1895.4371337890625,0.0,3470.855224609375,0.8850541114807129,1.0,0.0,3.0,1.0,0.0
18094080,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.6639261841773987,0.5252006649971008,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8867810964584351,0.4077601134777069,0.3874771893024444,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8575888276100159,0.3681962788105011,0.2590628564357757,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8415287733078003,0.3470286130905151,0.3307355344295501,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7396794557571411,0.2325268685817718,1.0580143928527832,284.9103088378906,284.95001220703125,298.2780456542969,293.664794921875,297.6837158203125,297.2631530761719,284.91217041015625,1.0,0.574037492275238,0.5836599469184875,0.5836599469184875,1.0,1.0,-3.0744543075561523,1.2722446918487549,1.802209496498108,0.5813287496566772,0.8566671013832092,0.8566671013832092,0.0,143.66461181640625,151.0,59988.171875,0.0,2406.48681640625,1.0,279.1576538085937,283.1965637207031,296.6883850097656,300.5804748535156,293.1499938964844,293.1499938964844,279.45001220703125,38471.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072273969650269,1.0,0.0,0.0,3.5487356185913086,3.54875922203064,8.40312111449748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.5615234375,0.0,1441.3740234375,1895.4371337890625,0.0,3470.855224609375,0.8850541114807129,1.0,0.0,3.0,1.0,0.0
18094140,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,0.6654554605484009,0.5291297435760498,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8865607380867004,0.4106959700584411,0.3900925815105438,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8561757802963257,0.3692577183246612,0.2596889436244964,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8404780030250549,0.3483794331550598,0.3318935334682464,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7384423613548279,0.2330913692712783,1.0602141618728638,285.013427734375,284.95001220703125,298.3140563964844,293.6572570800781,297.6988220214844,297.2640380859375,285.01239013671875,1.0,0.5767651796340942,0.5824581980705261,0.5824581980705261,1.0,1.0,-3.087106227874756,1.2764312028884888,1.810675024986267,0.5826265811920166,0.9557233452796936,0.9557233452796936,0.0,145.401123046875,154.0,59607.73046875,0.0,2439.29833984375,1.0,279.4417419433594,283.3085327148437,296.6416015625,300.4388427734375,293.1499938964844,293.1499938964844,279.1499938964844,32909.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90043705701828,1.0,0.0,0.0,3.685802459716797,3.685826301574707,9.064782489076606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.4287109375,0.0,1550.019287109375,1895.4371337890625,0.0,3407.658203125,0.911162495613098,1.0,0.0,3.0,1.0,0.0
18094200,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,0.6654554605484009,0.5291297435760498,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8865607380867004,0.4106959700584411,0.3900925815105438,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8561757802963257,0.3692577183246612,0.2596889436244964,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8404780030250549,0.3483794331550598,0.3318935334682464,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7384423613548279,0.2330913692712783,1.0602141618728638,285.013427734375,284.95001220703125,298.3140563964844,293.6572570800781,297.6988220214844,297.2640380859375,285.01239013671875,1.0,0.5767651796340942,0.5824581980705261,0.5824581980705261,1.0,1.0,-3.087106227874756,1.2764312028884888,1.810675024986267,0.5826265811920166,0.9557233452796936,0.9557233452796936,0.0,145.401123046875,154.0,59607.73046875,0.0,2439.29833984375,1.0,279.4417419433594,283.3085327148437,296.6416015625,300.4388427734375,293.1499938964844,293.1499938964844,279.1499938964844,32909.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90043705701828,1.0,0.0,0.0,3.685802459716797,3.685826301574707,9.064782489076606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.4287109375,0.0,1550.019287109375,1895.4371337890625,0.0,3407.658203125,0.911162495613098,1.0,0.0,3.0,1.0,0.0
18094260,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.6646996140480042,0.5347850918769836,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8851631283760071,0.4129159152507782,0.3924476206302643,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8536474108695984,0.3695277869701385,0.2600926458835602,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8384013772010803,0.3490872979164123,0.3328140676021576,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7363507747650146,0.2332329899072647,1.0617961883544922,284.9082946777344,284.95001220703125,298.351318359375,293.6478271484375,297.7077331542969,297.2537841796875,284.9103088378906,1.0,0.5798640847206116,0.5810239911079407,0.5810239911079407,1.0,1.0,-3.100233316421509,1.280500054359436,1.8197333812713623,0.5838949084281921,0.8657882213592529,0.8657882213592529,0.0,147.72499084472656,157.0,60473.74609375,0.0,2476.35888671875,1.0,279.1573486328125,283.1829833984375,296.6763916015625,300.59881591796875,293.1499938964844,293.1499938964844,279.45001220703125,38278.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099370837211608,1.0,0.0,0.0,3.5889768600463867,3.589000701904297,8.594777227699524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.7138671875,0.0,1483.0946044921875,1895.4371337890625,0.0,3496.02001953125,0.8937599062919617,1.0,0.0,3.0,1.0,0.0
18094320,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.6646996140480042,0.5347850918769836,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8851631283760071,0.4129159152507782,0.3924476206302643,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8536474108695984,0.3695277869701385,0.2600926458835602,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8384013772010803,0.3490872979164123,0.3328140676021576,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7363507747650146,0.2332329899072647,1.0617961883544922,284.9082946777344,284.95001220703125,298.351318359375,293.6478271484375,297.7077331542969,297.2537841796875,284.9103088378906,1.0,0.5798640847206116,0.5810239911079407,0.5810239911079407,1.0,1.0,-3.100233316421509,1.280500054359436,1.8197333812713623,0.5838949084281921,0.8657882213592529,0.8657882213592529,0.0,147.72499084472656,157.0,60473.74609375,0.0,2476.35888671875,1.0,279.1573486328125,283.1829833984375,296.6763916015625,300.59881591796875,293.1499938964844,293.1499938964844,279.45001220703125,38278.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099370837211608,1.0,0.0,0.0,3.5889768600463867,3.589000701904297,8.594777227699524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.7138671875,0.0,1483.0946044921875,1895.4371337890625,0.0,3496.02001953125,0.8937599062919617,1.0,0.0,3.0,1.0,0.0
18094380,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.6644390821456909,0.5404717326164246,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8839757442474365,0.4158449470996856,0.3950658142566681,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8513463139533997,0.3705211579799652,0.2606774270534515,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8364896774291992,0.3503636717796325,0.3339129984378814,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7343908548355103,0.2337533831596374,1.0638794898986816,285.01708984375,284.95001220703125,298.3897705078125,293.6366271972656,297.7221069335937,297.2519836425781,285.0160522460937,1.0,0.5831980109214783,0.5795897841453552,0.5795897841453552,1.0,1.0,-3.114742517471313,1.285150170326233,1.8295923471450808,0.5853915810585022,0.969479203224182,0.969479203224182,0.0,150.1343536376953,145.0,60107.5703125,0.0,2516.816162109375,1.0,279.4420471191406,283.3002624511719,296.6241760253906,300.4532470703125,293.1499938964844,293.1499938964844,279.1499938964844,32869.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037823677062988,1.0,0.0,0.0,3.725040197372437,3.725064277648926,9.258810678147712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.6767578125,0.0,1594.3602294921875,1895.4371337890625,0.0,3438.8154296875,0.919991374015808,1.0,0.0,3.0,1.0,0.0
