time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094440,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.6644390821456909,0.5404717326164246,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8839757442474365,0.4158449470996856,0.3950658142566681,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8513463139533997,0.3705211579799652,0.2606774270534515,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8364896774291992,0.3503636717796325,0.3339129984378814,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7343908548355103,0.2337533831596374,1.0638794898986816,285.01708984375,284.95001220703125,298.3897705078125,293.6366271972656,297.7221069335937,297.2519836425781,285.0160522460937,1.0,0.5831980109214783,0.5795897841453552,0.5795897841453552,1.0,1.0,-3.114742517471313,1.285150170326233,1.8295923471450808,0.5853915810585022,0.969479203224182,0.969479203224182,0.0,150.1343536376953,145.0,60107.5703125,0.0,2516.816162109375,1.0,279.4420471191406,283.3002624511719,296.6241760253906,300.4532470703125,293.1499938964844,293.1499938964844,279.1499938964844,32869.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037823677062988,1.0,0.0,0.0,3.725040197372437,3.725064277648926,9.258810678147712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.6767578125,0.0,1594.3602294921875,1895.4371337890625,0.0,3438.8154296875,0.919991374015808,1.0,0.0,3.0,1.0,0.0
18094500,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9990000128746032,0.6638433933258057,0.5388314723968506,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8858644962310791,0.4169983863830566,0.3963339626789093,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8524599075317383,0.3706865012645721,0.260938435792923,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8376838564872742,0.3507327735424042,0.3344187140464782,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7352638244628906,0.2338342666625976,1.0647355318069458,284.8782043457031,284.95001220703125,298.40936279296875,293.6304016113281,297.727783203125,297.2484741210937,284.8739929199219,1.0,0.5828090906143188,0.5788726806640625,0.5788726806640625,1.0,1.0,-3.116267442703247,1.284884691238403,1.831382751464844,0.5850494503974915,0.877419650554657,0.877419650554657,0.0,149.6855010986328,145.0,61092.71875,0.0,2517.343017578125,1.0,279.1957702636719,283.1413879394531,296.6718139648437,300.6748962402344,293.1499938964844,293.1499938964844,279.1499938964844,36823.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91084086894989,1.0,0.0,0.0,3.7083334922790527,3.7083582878112793,9.175946047434992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.2275390625,0.0,1605.3004150390625,1895.4371337890625,0.0,3504.405517578125,0.9167774319648744,1.0,0.0,3.0,1.0,0.0
18094560,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.6636202931404114,0.535017728805542,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.888714611530304,0.417985051870346,0.39723801612854,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8543999791145325,0.3706659078598022,0.2609119117259979,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.839695930480957,0.3509398698806762,0.3345966041088104,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7368181347846985,0.2337859123945236,1.0644350051879885,284.8963928222656,284.95001220703125,298.42919921875,293.6238098144531,297.7331848144531,297.244384765625,284.898193359375,1.0,0.5814099907875061,0.5781305432319641,0.5781305432319641,1.0,1.0,-3.112598180770874,1.282302975654602,1.8302953243255613,0.5833269357681274,0.8669115304946899,0.8669115304946899,0.0,148.3228302001953,148.0,60749.80078125,0.0,2503.076171875,1.0,279.1572570800781,283.162841796875,296.6527099609375,300.6010437011719,293.1499938964844,293.1499938964844,279.45001220703125,38681.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134047627449036,1.0,0.0,0.0,3.623131513595581,3.6231558322906494,8.759140541769739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.79296875,0.0,1523.396728515625,1895.4371337890625,0.0,3528.174072265625,0.9014543294906616,1.0,0.0,3.0,1.0,0.0
18094620,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.665986180305481,0.5325075387954712,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8920305371284485,0.420875072479248,0.3996908962726593,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8561721444129944,0.3715750873088836,0.2613432705402374,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8416443467140198,0.3521242141723633,0.3354826271533966,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7381431460380554,0.2342307865619659,1.0655919313430786,285.0052490234375,284.95001220703125,298.4695129394531,293.6094970703125,297.751708984375,297.24871826171875,285.00360107421875,1.0,0.5816588997840881,0.5766462087631226,0.5766462087631226,1.0,1.0,-3.11548376083374,1.2817600965499878,1.8337236642837524,0.5815201997756958,0.962912619113922,0.962912619113922,0.0,147.61300659179688,151.0,60043.484375,0.0,2504.849853515625,1.0,279.4430236816406,283.2831726074219,296.5912170410156,300.4232177734375,293.1499938964844,293.1499938964844,279.1499938964844,33332.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061089754104614,1.0,0.0,0.0,3.7390928268432617,3.73911714553833,9.328799706054268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.8466796875,0.0,1614.12060546875,1895.4371337890625,0.0,3460.458740234375,0.9231927990913392,1.0,0.0,3.0,1.0,0.0
18094680,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.665986180305481,0.5325075387954712,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8920305371284485,0.420875072479248,0.3996908962726593,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8561721444129944,0.3715750873088836,0.2613432705402374,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8416443467140198,0.3521242141723633,0.3354826271533966,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7381431460380554,0.2342307865619659,1.0655919313430786,285.0052490234375,284.95001220703125,298.4695129394531,293.6094970703125,297.751708984375,297.24871826171875,285.00360107421875,1.0,0.5816588997840881,0.5766462087631226,0.5766462087631226,1.0,1.0,-3.11548376083374,1.2817600965499878,1.8337236642837524,0.5815201997756958,0.962912619113922,0.962912619113922,0.0,147.61300659179688,151.0,60043.484375,0.0,2504.849853515625,1.0,279.4430236816406,283.2831726074219,296.5912170410156,300.4232177734375,293.1499938964844,293.1499938964844,279.1499938964844,33332.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061089754104614,1.0,0.0,0.0,3.7390928268432617,3.73911714553833,9.328799706054268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.8466796875,0.0,1614.12060546875,1895.4371337890625,0.0,3460.458740234375,0.9231927990913392,1.0,0.0,3.0,1.0,0.0
18094740,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.6666250228881836,0.5339385271072388,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8929615616798401,0.4230829775333404,0.4019846320152282,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8557389378547668,0.3717479705810547,0.2616397738456726,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8415290713310242,0.3527145981788635,0.3362384140491485,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7377353310585022,0.2342903017997741,1.0665562152862549,284.90020751953125,284.95001220703125,298.510498046875,293.5938720703125,297.7653503417969,297.244384765625,284.90240478515625,1.0,0.5830296277999878,0.575161874294281,0.575161874294281,1.0,1.0,-3.1223855018615723,1.2829697132110596,1.8394157886505127,0.5806323885917664,0.8669517636299133,0.8669517636299133,0.0,148.3182373046875,154.0,60681.12890625,0.0,2521.849609375,1.0,279.1570739746094,283.15972900390625,296.6173095703125,300.5574645996094,293.1499938964844,293.1499938964844,279.45001220703125,38800.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145579934120178,1.0,0.0,0.0,3.621506452560425,3.621530532836914,8.751284781283175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.4814453125,0.0,1522.49072265625,1895.4371337890625,0.0,3538.85400390625,0.9013692140579224,1.0,0.0,3.0,1.0,0.0
18094800,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.6666250228881836,0.5339385271072388,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8929615616798401,0.4230829775333404,0.4019846320152282,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8557389378547668,0.3717479705810547,0.2616397738456726,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8415290713310242,0.3527145981788635,0.3362384140491485,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7377353310585022,0.2342903017997741,1.0665562152862549,284.90020751953125,284.95001220703125,298.510498046875,293.5938720703125,297.7653503417969,297.244384765625,284.90240478515625,1.0,0.5830296277999878,0.575161874294281,0.575161874294281,1.0,1.0,-3.1223855018615723,1.2829697132110596,1.8394157886505127,0.5806323885917664,0.8669517636299133,0.8669517636299133,0.0,148.3182373046875,154.0,60681.12890625,0.0,2521.849609375,1.0,279.1570739746094,283.15972900390625,296.6173095703125,300.5574645996094,293.1499938964844,293.1499938964844,279.45001220703125,38800.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145579934120178,1.0,0.0,0.0,3.621506452560425,3.621530532836914,8.751284781283175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.4814453125,0.0,1522.49072265625,1895.4371337890625,0.0,3538.85400390625,0.9013692140579224,1.0,0.0,3.0,1.0,0.0
18094860,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.6677592396736145,0.5367421507835388,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8933348655700684,0.4260494112968445,0.4045875966548919,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8548275232315063,0.3727000057697296,0.2621554434299469,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.840915858745575,0.3539285361766815,0.3372246026992798,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7368854880332947,0.234757587313652,1.068181037902832,285.0132141113281,284.95001220703125,298.5520324707031,293.5770263671875,297.7834777832031,297.2469787597656,285.0116882324219,1.0,0.5851762294769287,0.5738848447799683,0.5738848447799683,1.0,1.0,-3.1326379776000977,1.285895824432373,1.8467421531677248,0.5807653665542603,0.9698187112808228,0.9698187112808228,0.0,149.6021270751953,157.0,60134.90234375,0.0,2548.489013671875,1.0,279.44305419921875,283.281494140625,296.55889892578125,300.3929138183594,293.1499938964844,293.1499938964844,279.1499938964844,33139.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073148369789124,1.0,0.0,0.0,3.746471643447876,3.746495962142944,9.365655273541052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.98828125,0.0,1621.19970703125,1895.4371337890625,0.0,3471.66748046875,0.9247542023658752,1.0,0.0,3.0,1.0,0.0
18094920,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.6677592396736145,0.5367421507835388,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8933348655700684,0.4260494112968445,0.4045875966548919,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8548275232315063,0.3727000057697296,0.2621554434299469,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.840915858745575,0.3539285361766815,0.3372246026992798,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7368854880332947,0.234757587313652,1.068181037902832,285.0132141113281,284.95001220703125,298.5520324707031,293.5770263671875,297.7834777832031,297.2469787597656,285.0116882324219,1.0,0.5851762294769287,0.5738848447799683,0.5738848447799683,1.0,1.0,-3.1326379776000977,1.285895824432373,1.8467421531677248,0.5807653665542603,0.9698187112808228,0.9698187112808228,0.0,149.6021270751953,157.0,60134.90234375,0.0,2548.489013671875,1.0,279.44305419921875,283.281494140625,296.55889892578125,300.3929138183594,293.1499938964844,293.1499938964844,279.1499938964844,33139.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073148369789124,1.0,0.0,0.0,3.746471643447876,3.746495962142944,9.365655273541052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.98828125,0.0,1621.19970703125,1895.4371337890625,0.0,3471.66748046875,0.9247542023658752,1.0,0.0,3.0,1.0,0.0
18094980,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.6665788292884827,0.5415396094322205,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8923853635787964,0.4282580614089966,0.4069413840770721,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8527178168296814,0.3728793859481811,0.262494832277298,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8391919136047363,0.3545173406600952,0.3380297720432281,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7350986003875732,0.2347979545593261,1.0693093538284302,284.902099609375,284.95001220703125,298.593994140625,293.5591125488281,297.7959289550781,297.2398986816406,284.9041442871094,1.0,0.5878480672836304,0.5726078152656555,0.5726078152656555,1.0,1.0,-3.1439712047576904,1.289191484451294,1.854779601097107,0.5817624926567078,0.8738692402839661,0.8738692402839661,0.0,151.61489868164062,145.0,60951.140625,0.0,2581.29638671875,1.0,279.1573486328125,283.15020751953125,296.5858154296875,300.5408935546875,293.1499938964844,293.1499938964844,279.45001220703125,38427.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164865016937256,1.0,0.0,0.0,3.646404266357422,3.646428823471069,8.87202872945636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.279296875,0.0,1547.31591796875,1895.4371337890625,0.0,3556.69873046875,0.906467854976654,1.0,0.0,3.0,1.0,0.0
18095040,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.6665788292884827,0.5415396094322205,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8923853635787964,0.4282580614089966,0.4069413840770721,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8527178168296814,0.3728793859481811,0.262494832277298,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8391919136047363,0.3545173406600952,0.3380297720432281,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7350986003875732,0.2347979545593261,1.0693093538284302,284.902099609375,284.95001220703125,298.593994140625,293.5591125488281,297.7959289550781,297.2398986816406,284.9041442871094,1.0,0.5878480672836304,0.5726078152656555,0.5726078152656555,1.0,1.0,-3.1439712047576904,1.289191484451294,1.854779601097107,0.5817624926567078,0.8738692402839661,0.8738692402839661,0.0,151.61489868164062,145.0,60951.140625,0.0,2581.29638671875,1.0,279.1573486328125,283.15020751953125,296.5858154296875,300.5408935546875,293.1499938964844,293.1499938964844,279.45001220703125,38427.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164865016937256,1.0,0.0,0.0,3.646404266357422,3.646428823471069,8.87202872945636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.279296875,0.0,1547.31591796875,1895.4371337890625,0.0,3556.69873046875,0.906467854976654,1.0,0.0,3.0,1.0,0.0
18095100,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9990000128746032,0.6664749979972839,0.5396626591682434,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8942725658416748,0.4296440184116363,0.4080335795879364,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8537857532501221,0.3732537031173706,0.2625957131385803,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8403498530387878,0.3550309538841247,0.3383364975452423,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7359030246734619,0.2349420636892318,1.0693774223327637,285.0230712890625,284.95001220703125,298.6150817871094,293.5498352050781,297.8040771484375,297.2396240234375,285.0249328613281,1.0,0.5871438980102539,0.5719692707061768,0.5719692707061768,1.0,1.0,-3.143615961074829,1.2881319522857666,1.855483889579773,0.5811758637428284,0.9589870572090148,0.9589870572090148,0.0,151.01919555664062,145.0,60143.953125,0.0,2577.400634765625,1.0,279.40167236328125,283.2836608886719,296.5248107910156,300.3243713378906,293.1499938964844,293.1499938964844,279.45001220703125,33984.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111699461936952,1.0,0.0,0.0,3.697160243988037,3.6971843242645264,9.120734603129675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.9736328125,0.0,1570.9935302734375,1895.4371337890625,0.0,3507.458251953125,0.9160141944885254,1.0,0.0,3.0,1.0,0.0
18095160,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.6674016118049622,0.5343332886695862,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8983336091041565,0.4311504364013672,0.4093668460845947,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8568593263626099,0.3737586140632629,0.2628836035728454,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8433873653411865,0.3556541800498962,0.3388392925262451,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7383071780204773,0.2351736277341842,1.0700098276138306,285.0077514648437,284.95001220703125,298.63623046875,293.54034423828125,297.8137512207031,297.2421875,285.0055847167969,1.0,0.5855842232704163,0.5712485313415527,0.5712485313415527,1.0,1.0,-3.1405279636383057,1.285775899887085,1.8547519445419312,0.5797591209411621,0.9715043306350708,0.9715043306350708,0.0,149.20755004882812,148.0,60200.6015625,0.0,2561.67919921875,1.0,279.44317626953125,283.2680969238281,296.5238037109375,300.3679504394531,293.1499938964844,293.1499938964844,279.1499938964844,33295.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097204208374025,1.0,0.0,0.0,3.764518976211548,3.7645435333251953,9.456104521632368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.404296875,0.0,1643.4744873046875,1895.4371337890625,0.0,3494.009033203125,0.9289555549621582,1.0,0.0,3.0,1.0,0.0
18095220,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.6685566902160645,0.5316978096961975,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9015210270881652,0.4333066344261169,0.411567747592926,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8584832549095154,0.3738713562488556,0.2631022930145263,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8452189564704895,0.3561714291572571,0.339476615190506,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7395243048667908,0.2351583987474441,1.0703818798065186,284.8949890136719,284.95001220703125,298.6785583496094,293.52081298828125,297.8285217285156,297.2392578125,284.8971862792969,1.0,0.5855078101158142,0.5698069930076599,0.5698069930076599,1.0,1.0,-3.141469240188598,1.2842905521392822,1.8571786880493164,0.5777185559272766,0.868550181388855,0.868550181388855,0.0,148.39434814453125,151.0,60718.23046875,0.0,2559.17138671875,1.0,279.1568908691406,283.13934326171875,296.5437927246094,300.4891967773437,293.1499938964844,293.1499938964844,279.45001220703125,39001.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918097734451294,1.0,0.0,0.0,3.641885280609131,3.6419098377227774,8.850051926856395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.798828125,0.0,1546.5703125,1895.4371337890625,0.0,3571.593017578125,0.9059959053993224,1.0,0.0,3.0,1.0,0.0
18095280,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.6685566902160645,0.5316978096961975,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9015210270881652,0.4333066344261169,0.411567747592926,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8584832549095154,0.3738713562488556,0.2631022930145263,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8452189564704895,0.3561714291572571,0.339476615190506,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7395243048667908,0.2351583987474441,1.0703818798065186,284.8949890136719,284.95001220703125,298.6785583496094,293.52081298828125,297.8285217285156,297.2392578125,284.8971862792969,1.0,0.5855078101158142,0.5698069930076599,0.5698069930076599,1.0,1.0,-3.141469240188598,1.2842905521392822,1.8571786880493164,0.5777185559272766,0.868550181388855,0.868550181388855,0.0,148.39434814453125,151.0,60718.23046875,0.0,2559.17138671875,1.0,279.1568908691406,283.13934326171875,296.5437927246094,300.4891967773437,293.1499938964844,293.1499938964844,279.45001220703125,39001.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918097734451294,1.0,0.0,0.0,3.641885280609131,3.6419098377227774,8.850051926856395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.798828125,0.0,1546.5703125,1895.4371337890625,0.0,3571.593017578125,0.9059959053993224,1.0,0.0,3.0,1.0,0.0
18095340,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9990000128746032,0.6705292463302612,0.5320394039154053,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.90324068069458,0.436268150806427,0.4141209423542022,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8587989807128906,0.3747875094413757,0.2635661959648132,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8457621335983276,0.3573359251022339,0.3403800725936889,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7396371960639954,0.2355725020170211,1.071594476699829,285.0094299316406,284.95001220703125,298.7208251953125,293.5007019042969,297.8478698730469,297.2439880371094,285.0079040527344,1.0,0.5866372585296631,0.5683654546737671,0.5683654546737671,1.0,1.0,-3.1480417251586914,1.285364031791687,1.862677812576294,0.5762239694595337,0.9695421457290648,0.9695421457290648,0.0,148.71421813964844,154.0,60045.50390625,0.0,2573.70068359375,1.0,279.44317626953125,283.2637634277344,296.48028564453125,300.3106994628906,293.1499938964844,293.1499938964844,279.1499938964844,33349.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103634357452391,1.0,0.0,0.0,3.7582850456237793,3.7583096027374254,9.424812787983684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.9833984375,0.0,1636.593017578125,1895.4371337890625,0.0,3499.97607421875,0.927561104297638,1.0,0.0,3.0,1.0,0.0
18095400,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9990000128746032,0.6705292463302612,0.5320394039154053,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.90324068069458,0.436268150806427,0.4141209423542022,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8587989807128906,0.3747875094413757,0.2635661959648132,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8457621335983276,0.3573359251022339,0.3403800725936889,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7396371960639954,0.2355725020170211,1.071594476699829,285.0094299316406,284.95001220703125,298.7208251953125,293.5007019042969,297.8478698730469,297.2439880371094,285.0079040527344,1.0,0.5866372585296631,0.5683654546737671,0.5683654546737671,1.0,1.0,-3.1480417251586914,1.285364031791687,1.862677812576294,0.5762239694595337,0.9695421457290648,0.9695421457290648,0.0,148.71421813964844,154.0,60045.50390625,0.0,2573.70068359375,1.0,279.44317626953125,283.2637634277344,296.48028564453125,300.3106994628906,293.1499938964844,293.1499938964844,279.1499938964844,33349.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103634357452391,1.0,0.0,0.0,3.7582850456237793,3.7583096027374254,9.424812787983684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.9833984375,0.0,1636.593017578125,1895.4371337890625,0.0,3499.97607421875,0.927561104297638,1.0,0.0,3.0,1.0,0.0
18095460,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.6702017188072205,0.535207211971283,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.903146266937256,0.4384829699993133,0.416460633277893,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8574484586715698,0.3749308586120605,0.2638669013977051,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8447474837303162,0.3578743040561676,0.3411190807819366,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7384545207023621,0.2355760186910629,1.0724482536315918,284.9007873535156,284.95001220703125,298.762939453125,293.48016357421875,297.8611755371094,297.2385559082031,284.9029541015625,1.0,0.5886174440383911,0.5670929551124573,0.5670929551124573,1.0,1.0,-3.156940221786499,1.2876001596450806,1.869340181350708,0.575872540473938,0.8731257319450378,0.8731257319450378,0.0,150.0523223876953,157.0,60766.42578125,0.0,2598.317626953125,1.0,279.1568908691406,283.13555908203125,296.5046691894531,300.4486694335937,293.1499938964844,293.1499938964844,279.45001220703125,38679.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919054925441742,1.0,0.0,0.0,3.648393392562866,3.6484179496765137,8.881710300556733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.2958984375,0.0,1551.423828125,1895.4371337890625,0.0,3580.43408203125,0.9072108268737792,1.0,0.0,3.0,1.0,0.0
18095520,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.6702017188072205,0.535207211971283,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.903146266937256,0.4384829699993133,0.416460633277893,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8574484586715698,0.3749308586120605,0.2638669013977051,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8447474837303162,0.3578743040561676,0.3411190807819366,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7384545207023621,0.2355760186910629,1.0724482536315918,284.9007873535156,284.95001220703125,298.762939453125,293.48016357421875,297.8611755371094,297.2385559082031,284.9029541015625,1.0,0.5886174440383911,0.5670929551124573,0.5670929551124573,1.0,1.0,-3.156940221786499,1.2876001596450806,1.869340181350708,0.575872540473938,0.8731257319450378,0.8731257319450378,0.0,150.0523223876953,157.0,60766.42578125,0.0,2598.317626953125,1.0,279.1568908691406,283.13555908203125,296.5046691894531,300.4486694335937,293.1499938964844,293.1499938964844,279.45001220703125,38679.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919054925441742,1.0,0.0,0.0,3.648393392562866,3.6484179496765137,8.881710300556733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.2958984375,0.0,1551.423828125,1895.4371337890625,0.0,3580.43408203125,0.9072108268737792,1.0,0.0,3.0,1.0,0.0
18095580,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9990000128746032,0.6702178716659546,0.5392131805419922,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9027824997901917,0.4414711892604828,0.4190872609615326,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8558869957923889,0.3758432865142822,0.2643645405769348,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8434886336326599,0.3590300977230072,0.3420632183551788,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7370430827140808,0.2359762191772461,1.0738390684127808,285.0168762207031,284.95001220703125,298.8047180175781,293.4594116210937,297.87847900390625,297.2401123046875,285.015380859375,1.0,0.5911545157432556,0.5658204555511475,0.5658204555511475,1.0,1.0,-3.1683146953582764,1.2908633947372437,1.8774514198303225,0.5763645768165588,0.979530930519104,0.979530930519104,0.0,151.7877197265625,160.0,60218.16015625,0.0,2630.106689453125,1.0,279.4432678222656,283.2605895996094,296.4423828125,300.2809143066406,293.1499938964844,293.1499938964844,279.1499938964844,33120.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120516180992126,1.0,0.0,0.0,3.772406578063965,3.772431373596192,9.495772133050196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.548828125,0.0,1651.3935546875,1895.4371337890625,0.0,3515.6337890625,0.9306138157844543,1.0,0.0,3.0,1.0,0.0
18095640,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9990000128746032,0.6702178716659546,0.5392131805419922,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9027824997901917,0.4414711892604828,0.4190872609615326,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8558869957923889,0.3758432865142822,0.2643645405769348,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8434886336326599,0.3590300977230072,0.3420632183551788,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7370430827140808,0.2359762191772461,1.0738390684127808,285.0168762207031,284.95001220703125,298.8047180175781,293.4594116210937,297.87847900390625,297.2401123046875,285.015380859375,1.0,0.5911545157432556,0.5658204555511475,0.5658204555511475,1.0,1.0,-3.1683146953582764,1.2908633947372437,1.8774514198303225,0.5763645768165588,0.979530930519104,0.979530930519104,0.0,151.7877197265625,160.0,60218.16015625,0.0,2630.106689453125,1.0,279.4432678222656,283.2605895996094,296.4423828125,300.2809143066406,293.1499938964844,293.1499938964844,279.1499938964844,33120.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120516180992126,1.0,0.0,0.0,3.772406578063965,3.772431373596192,9.495772133050196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.548828125,0.0,1651.3935546875,1895.4371337890625,0.0,3515.6337890625,0.9306138157844543,1.0,0.0,3.0,1.0,0.0
18095700,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9990000128746032,0.6693716645240784,0.541571319103241,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9024280905723572,0.442652553319931,0.4204392433166504,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8549663424491882,0.3759865164756775,0.2646459639072418,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8427232503890991,0.3593566715717315,0.3425769507884979,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.736236035823822,0.2360172718763351,1.074729084968567,284.8804931640625,284.95001220703125,298.825439453125,293.4490051269531,297.8850402832031,297.237548828125,284.87677001953125,1.0,0.5926048159599304,0.5651842355728149,0.5651842355728149,1.0,1.0,-3.1748034954071045,1.29281747341156,1.8819860219955444,0.5769155025482178,0.8891085386276245,0.8891085386276245,0.0,152.81570434570312,160.0,61265.0390625,0.0,2648.5361328125,1.0,279.1949157714844,283.1034851074219,296.4873352050781,300.4984130859375,293.1499938964844,293.1499938964844,279.1499938964844,36841.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188840389251708,1.0,0.0,0.0,3.753951072692871,3.753976345062256,9.403087801729272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.1923828125,0.0,1658.3983154296875,1895.4371337890625,0.0,3578.856201171875,0.9271876215934752,1.0,0.0,3.0,1.0,0.0
18095760,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.6679218411445618,0.5448600053787231,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9013005495071412,0.4436668753623962,0.4214560091495514,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8533121347427368,0.3759491443634033,0.264672189950943,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.841289222240448,0.3595266938209533,0.3428065776824951,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7348485589027405,0.2359304130077362,1.074682354927063,284.90087890625,284.95001220703125,298.84600830078125,293.4385681152344,297.8903503417969,297.23309326171875,284.90313720703125,1.0,0.5940661430358887,0.564437210559845,0.564437210559845,1.0,1.0,-3.1802332401275635,1.2941200733184814,1.886113166809082,0.5773201584815979,0.8812077641487122,0.8812077641487122,0.0,154.11827087402344,148.0,61078.87890625,0.0,2666.413330078125,1.0,279.1568908691406,283.1241149902344,296.46697998046875,300.42926025390625,293.1499938964844,293.1499938964844,279.45001220703125,38412.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921511709690094,1.0,0.0,0.0,3.677615404129028,3.677640199661255,9.024557243719756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.349609375,0.0,1582.3004150390625,1895.4371337890625,0.0,3603.10302734375,0.9134256839752196,1.0,0.0,3.0,1.0,0.0
18095820,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.6676866412162781,0.5382865071296692,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9069631099700928,0.4465754926204681,0.423888087272644,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8570545315742493,0.376763254404068,0.2650128901004791,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8451024293899536,0.3605793416500091,0.3435346186161041,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7376786470413208,0.2362121790647506,1.0749751329421997,285.00933837890625,284.95001220703125,298.8866577148437,293.4178771972656,297.90679931640625,297.2348937988281,285.0071716308594,1.0,0.5919466614723206,0.5629432201385498,0.5629432201385498,1.0,1.0,-3.1769137382507324,1.2904331684112549,1.886480689048767,0.5752628445625305,0.9809790849685668,0.9809790849685668,0.0,151.9156494140625,151.0,60300.35546875,0.0,2647.85205078125,1.0,279.4434509277344,283.2450256347656,296.4016418457031,300.25152587890625,293.1499938964844,293.1499938964844,279.1499938964844,33341.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147602319717408,1.0,0.0,0.0,3.7938811779022217,3.7939062118530273,9.604189017409226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.0205078125,0.0,1678.535888671875,1895.4371337890625,0.0,3540.7265625,0.935556948184967,1.0,0.0,3.0,1.0,0.0
18095880,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.6676866412162781,0.5382865071296692,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9069631099700928,0.4465754926204681,0.423888087272644,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8570545315742493,0.376763254404068,0.2650128901004791,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8451024293899536,0.3605793416500091,0.3435346186161041,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7376786470413208,0.2362121790647506,1.0749751329421997,285.00933837890625,284.95001220703125,298.8866577148437,293.4178771972656,297.90679931640625,297.2348937988281,285.0071716308594,1.0,0.5919466614723206,0.5629432201385498,0.5629432201385498,1.0,1.0,-3.1769137382507324,1.2904331684112549,1.886480689048767,0.5752628445625305,0.9809790849685668,0.9809790849685668,0.0,151.9156494140625,151.0,60300.35546875,0.0,2647.85205078125,1.0,279.4434509277344,283.2450256347656,296.4016418457031,300.25152587890625,293.1499938964844,293.1499938964844,279.1499938964844,33341.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147602319717408,1.0,0.0,0.0,3.7938811779022217,3.7939062118530273,9.604189017409226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.0205078125,0.0,1678.535888671875,1895.4371337890625,0.0,3540.7265625,0.935556948184967,1.0,0.0,3.0,1.0,0.0
18095940,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.6677566766738892,0.5361513495445251,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9100009202957152,0.4487132132053375,0.4260899424552917,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.858359158039093,0.3768007457256317,0.2651892900466919,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8466141223907471,0.3609999120235443,0.3440941870212555,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7385927438735962,0.2361078113317489,1.0749868154525757,284.8921203613281,284.95001220703125,298.9265441894531,293.3974609375,297.9194641113281,297.2307434082031,284.8943786621094,1.0,0.591948926448822,0.5614491701126099,0.5614491701126099,1.0,1.0,-3.1778793334960938,1.288814902305603,1.8890644311904907,0.5726196765899658,0.8748255968093872,0.8748255968093872,0.0,151.23146057128906,154.0,60857.58984375,0.0,2646.0849609375,1.0,279.1566772460937,283.1117553710937,296.4208679199219,300.3736572265625,293.1499938964844,293.1499938964844,279.45001220703125,38988.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232139587402344,1.0,0.0,0.0,3.6752817630767822,3.675306558609009,9.013107842292812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.994140625,0.0,1583.9954833984375,1895.4371337890625,0.0,3618.7890625,0.9133523106575012,1.0,0.0,3.0,1.0,0.0
18096000,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.6677566766738892,0.5361513495445251,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9100009202957152,0.4487132132053375,0.4260899424552917,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.858359158039093,0.3768007457256317,0.2651892900466919,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8466141223907471,0.3609999120235443,0.3440941870212555,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7385927438735962,0.2361078113317489,1.0749868154525757,284.8921203613281,284.95001220703125,298.9265441894531,293.3974609375,297.9194641113281,297.2307434082031,284.8943786621094,1.0,0.591948926448822,0.5614491701126099,0.5614491701126099,1.0,1.0,-3.1778793334960938,1.288814902305603,1.8890644311904907,0.5726196765899658,0.8748255968093872,0.8748255968093872,0.0,151.23146057128906,154.0,60857.58984375,0.0,2646.0849609375,1.0,279.1566772460937,283.1117553710937,296.4208679199219,300.3736572265625,293.1499938964844,293.1499938964844,279.45001220703125,38988.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232139587402344,1.0,0.0,0.0,3.6752817630767822,3.675306558609009,9.013107842292812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.994140625,0.0,1583.9954833984375,1895.4371337890625,0.0,3618.7890625,0.9133523106575012,1.0,0.0,3.0,1.0,0.0
18096060,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9990000128746032,0.6686734557151794,0.5368390679359436,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9115973711013794,0.4516990184783935,0.4286532700061798,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8584458827972412,0.3776638507843017,0.2656112015247345,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8469170928001404,0.3620898425579071,0.3449213206768036,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7384840846061707,0.2364492863416671,1.0758566856384275,285.01092529296875,284.95001220703125,298.96551513671875,293.3775329589844,297.9364624023437,297.23406982421875,285.009521484375,1.0,0.5931106209754944,0.5601628422737122,0.5601628422737122,1.0,1.0,-3.184325695037842,1.289937138557434,1.894388556480408,0.5708923935890198,0.9784282445907592,0.9784282445907592,0.0,151.64280700683594,157.0,60150.21875,0.0,2661.172607421875,1.0,279.4433898925781,283.2413024902344,296.35662841796875,300.19219970703125,293.1499938964844,293.1499938964844,279.1499938964844,33418.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153715372085572,1.0,0.0,0.0,3.7872159481048575,3.787240743637085,9.570472911946126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.541015625,0.0,1671.2095947265625,1895.4371337890625,0.0,3546.38427734375,0.9341561794281006,1.0,0.0,3.0,1.0,0.0
18096120,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9990000128746032,0.6686734557151794,0.5368390679359436,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9115973711013794,0.4516990184783935,0.4286532700061798,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8584458827972412,0.3776638507843017,0.2656112015247345,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8469170928001404,0.3620898425579071,0.3449213206768036,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7384840846061707,0.2364492863416671,1.0758566856384275,285.01092529296875,284.95001220703125,298.96551513671875,293.3775329589844,297.9364624023437,297.23406982421875,285.009521484375,1.0,0.5931106209754944,0.5601628422737122,0.5601628422737122,1.0,1.0,-3.184325695037842,1.289937138557434,1.894388556480408,0.5708923935890198,0.9784282445907592,0.9784282445907592,0.0,151.64280700683594,157.0,60150.21875,0.0,2661.172607421875,1.0,279.4433898925781,283.2413024902344,296.35662841796875,300.19219970703125,293.1499938964844,293.1499938964844,279.1499938964844,33418.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153715372085572,1.0,0.0,0.0,3.7872159481048575,3.787240743637085,9.570472911946126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.541015625,0.0,1671.2095947265625,1895.4371337890625,0.0,3546.38427734375,0.9341561794281006,1.0,0.0,3.0,1.0,0.0
18096180,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.6673085689544678,0.540256142616272,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9113000631332396,0.453913539648056,0.4310049414634704,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8569446802139282,0.3777503967285156,0.2658784985542297,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8457279801368713,0.3625481724739074,0.345593124628067,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7371503114700317,0.2363792210817337,1.076420783996582,284.8975524902344,284.95001220703125,299.0033874511719,293.3583068847656,297.9480895996094,297.22918701171875,284.899658203125,1.0,0.595096230506897,0.5588764548301697,0.5588764548301697,1.0,1.0,-3.1930689811706543,1.2920044660568235,1.901064395904541,0.5699700713157654,0.8786686658859253,0.8786686658859253,0.0,153.04330444335938,160.0,60907.04296875,0.0,2686.30029296875,1.0,279.1570739746094,283.1081237792969,296.38232421875,300.33355712890625,293.1499938964844,293.1499938964844,279.45001220703125,38639.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923994779586792,1.0,0.0,0.0,3.681976795196533,3.68200159072876,9.04597527551232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.94140625,0.0,1588.95654296875,1895.4371337890625,0.0,3625.978271484375,0.9145117998123168,1.0,0.0,3.0,1.0,0.0
18096240,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.6673085689544678,0.540256142616272,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9113000631332396,0.453913539648056,0.4310049414634704,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8569446802139282,0.3777503967285156,0.2658784985542297,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8457279801368713,0.3625481724739074,0.345593124628067,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7371503114700317,0.2363792210817337,1.076420783996582,284.8975524902344,284.95001220703125,299.0033874511719,293.3583068847656,297.9480895996094,297.22918701171875,284.899658203125,1.0,0.595096230506897,0.5588764548301697,0.5588764548301697,1.0,1.0,-3.1930689811706543,1.2920044660568235,1.901064395904541,0.5699700713157654,0.8786686658859253,0.8786686658859253,0.0,153.04330444335938,160.0,60907.04296875,0.0,2686.30029296875,1.0,279.1570739746094,283.1081237792969,296.38232421875,300.33355712890625,293.1499938964844,293.1499938964844,279.45001220703125,38639.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923994779586792,1.0,0.0,0.0,3.681976795196533,3.68200159072876,9.04597527551232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.94140625,0.0,1588.95654296875,1895.4371337890625,0.0,3625.978271484375,0.9145117998123168,1.0,0.0,3.0,1.0,0.0
