time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096300,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9990000128746032,0.6667732000350952,0.5425153374671936,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9107981324195862,0.455347865819931,0.4321673214435577,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8558951616287231,0.378104567527771,0.2659912705421448,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.844842791557312,0.363024890422821,0.3458995521068573,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7362177968025208,0.2364872545003891,1.0765163898468018,285.02520751953125,284.95001220703125,299.0218811035156,293.3489990234375,297.9553527832031,297.2294921875,285.028076171875,1.0,0.5962685346603394,0.5582332611083984,0.5582332611083984,1.0,1.0,-3.197798490524292,1.2931102514266968,1.9046882390975952,0.570125162601471,0.9674911499023438,0.9674911499023438,0.0,153.97227478027344,160.0,60104.8046875,0.0,2700.8837890625,1.0,279.4029235839844,283.24884033203125,296.3209533691406,300.1132202148437,293.1499938964844,293.1499938964844,279.45001220703125,34156.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183691143989564,1.0,0.0,0.0,3.7283453941345215,3.72836971282959,9.27524865801388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.4140625,0.0,1607.9990234375,1895.4371337890625,0.0,3574.099853515625,0.9232942461967468,1.0,0.0,3.0,1.0,0.0
18096360,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9990000128746032,0.6663694977760315,0.5443623661994934,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9108108282089232,0.4569385349750519,0.4336549043655395,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8553158640861511,0.3786214888095855,0.2663436233997345,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8443743586540222,0.3636405766010284,0.3464726209640503,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7356430292129517,0.2367006242275238,1.0774593353271484,285.0185546875,284.95001220703125,299.0400390625,293.3399353027344,297.96343994140625,297.2315673828125,285.0172119140625,1.0,0.59760582447052,0.5575134754180908,0.5575134754180908,1.0,1.0,-3.204052686691284,1.2947551012039185,1.9092975854873653,0.5705893635749817,0.9880648851394652,0.9880648851394652,0.0,154.84144592285156,148.0,60308.37109375,0.0,2718.26123046875,1.0,279.4433288574219,283.2390441894531,296.32177734375,300.1640625,293.1499938964844,293.1499938964844,279.1499938964844,33201.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167949557304382,1.0,0.0,0.0,3.7994461059570312,3.799470901489258,9.63238562690094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.4140625,0.0,1684.078125,1895.4371337890625,0.0,3559.55126953125,0.9368720054626464,1.0,0.0,3.0,1.0,0.0
18096420,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.664668083190918,0.5377538800239563,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9167780876159668,0.4590866863727569,0.4358576536178589,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8588939309120178,0.3786256313323974,0.2664866745471954,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8480626940727234,0.3640131950378418,0.3469705879688263,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7383554577827454,0.2365280985832214,1.077086091041565,284.88970947265625,284.95001220703125,299.0753479003906,293.3226623535156,297.97369384765625,297.2271728515625,284.8916015625,1.0,0.5952258110046387,0.5560738444328308,0.5560738444328308,1.0,1.0,-3.199108839035034,1.2903273105621338,1.9087815284729004,0.5683597326278687,0.8785696625709534,0.8785696625709534,0.0,152.5719757080078,151.0,60917.7265625,0.0,2695.875244140625,1.0,279.15631103515625,283.0939025878906,296.3486022949219,300.30548095703125,293.1499938964844,293.1499938964844,279.45001220703125,38911.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925824761390686,1.0,0.0,0.0,3.695460796356201,3.695485830307007,9.112351904150272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.40625,0.0,1606.388916015625,1895.4371337890625,0.0,3642.8125,0.917511522769928,1.0,0.0,3.0,1.0,0.0
18096480,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.664668083190918,0.5377538800239563,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9167780876159668,0.4590866863727569,0.4358576536178589,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8588939309120178,0.3786256313323974,0.2664866745471954,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8480626940727234,0.3640131950378418,0.3469705879688263,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7383554577827454,0.2365280985832214,1.077086091041565,284.88970947265625,284.95001220703125,299.0753479003906,293.3226623535156,297.97369384765625,297.2271728515625,284.8916015625,1.0,0.5952258110046387,0.5560738444328308,0.5560738444328308,1.0,1.0,-3.199108839035034,1.2903273105621338,1.9087815284729004,0.5683597326278687,0.8785696625709534,0.8785696625709534,0.0,152.5719757080078,151.0,60917.7265625,0.0,2695.875244140625,1.0,279.15631103515625,283.0939025878906,296.3486022949219,300.30548095703125,293.1499938964844,293.1499938964844,279.45001220703125,38911.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925824761390686,1.0,0.0,0.0,3.695460796356201,3.695485830307007,9.112351904150272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.40625,0.0,1606.388916015625,1895.4371337890625,0.0,3642.8125,0.917511522769928,1.0,0.0,3.0,1.0,0.0
18096540,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.6659402847290039,0.5344337821006775,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9209911227226256,0.462068647146225,0.4383500814437866,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8610038757324219,0.3794304430484772,0.2668214738368988,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8503050804138184,0.3650360405445099,0.3476723432540893,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7398362159729004,0.2368042469024658,1.0773462057113647,285.0074462890625,284.95001220703125,299.1091003417969,293.30670166015625,297.9882202148437,297.23077392578125,285.0060119628906,1.0,0.5950143337249756,0.5546342134475708,0.5546342134475708,1.0,1.0,-3.199652671813965,1.2883551120758057,1.9112975597381592,0.5666849613189697,0.9793787002563475,0.9793787002563475,0.0,151.56124877929688,154.0,60089.0859375,0.0,2691.481689453125,1.0,279.4435119628906,283.2254333496094,296.2846374511719,300.1168518066406,293.1499938964844,293.1499938964844,279.1499938964844,33565.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917746126651764,1.0,0.0,0.0,3.799295425415039,3.7993204593658447,9.631621651351452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.541015625,0.0,1686.7340087890625,1895.4371337890625,0.0,3568.343994140625,0.9369768500328064,1.0,0.0,3.0,1.0,0.0
18096600,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.6659402847290039,0.5344337821006775,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9209911227226256,0.462068647146225,0.4383500814437866,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8610038757324219,0.3794304430484772,0.2668214738368988,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8503050804138184,0.3650360405445099,0.3476723432540893,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7398362159729004,0.2368042469024658,1.0773462057113647,285.0074462890625,284.95001220703125,299.1091003417969,293.30670166015625,297.9882202148437,297.23077392578125,285.0060119628906,1.0,0.5950143337249756,0.5546342134475708,0.5546342134475708,1.0,1.0,-3.199652671813965,1.2883551120758057,1.9112975597381592,0.5666849613189697,0.9793787002563475,0.9793787002563475,0.0,151.56124877929688,154.0,60089.0859375,0.0,2691.481689453125,1.0,279.4435119628906,283.2254333496094,296.2846374511719,300.1168518066406,293.1499938964844,293.1499938964844,279.1499938964844,33565.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917746126651764,1.0,0.0,0.0,3.799295425415039,3.7993204593658447,9.631621651351452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.541015625,0.0,1686.7340087890625,1895.4371337890625,0.0,3568.343994140625,0.9369768500328064,1.0,0.0,3.0,1.0,0.0
18096660,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9990000128746032,0.6653090715408325,0.5352814197540283,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9223210215568542,0.4642934799194336,0.4406815767288208,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8607879877090454,0.379483014345169,0.2670417129993438,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8503398299217224,0.3654472827911377,0.3482679426670074,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.739530086517334,0.2367088943719864,1.0776232481002808,284.89471435546875,284.95001220703125,299.1412048339844,293.2922058105469,297.9979858398437,297.2272644042969,284.8970947265625,1.0,0.5960308313369751,0.553363025188446,0.553363025188446,1.0,1.0,-3.204789400100708,1.2886370420455933,1.9161524772644043,0.5659897327423096,0.8776175379753113,0.8776175379753113,0.0,152.05462646484375,157.0,60756.33984375,0.0,2704.541015625,1.0,279.1564025878906,283.09454345703125,296.3139953613281,300.2550048828125,293.1499938964844,293.1499938964844,279.45001220703125,38954.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925841510295868,1.0,0.0,0.0,3.684832811355591,3.684857845306397,9.06001446310256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.5830078125,0.0,1594.5833740234375,1895.4371337890625,0.0,3642.966552734375,0.9153537154197692,1.0,0.0,3.0,1.0,0.0
18096720,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9990000128746032,0.6653090715408325,0.5352814197540283,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9223210215568542,0.4642934799194336,0.4406815767288208,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8607879877090454,0.379483014345169,0.2670417129993438,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8503398299217224,0.3654472827911377,0.3482679426670074,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.739530086517334,0.2367088943719864,1.0776232481002808,284.89471435546875,284.95001220703125,299.1412048339844,293.2922058105469,297.9979858398437,297.2272644042969,284.8970947265625,1.0,0.5960308313369751,0.553363025188446,0.553363025188446,1.0,1.0,-3.204789400100708,1.2886370420455933,1.9161524772644043,0.5659897327423096,0.8776175379753113,0.8776175379753113,0.0,152.05462646484375,157.0,60756.33984375,0.0,2704.541015625,1.0,279.1564025878906,283.09454345703125,296.3139953613281,300.2550048828125,293.1499938964844,293.1499938964844,279.45001220703125,38954.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925841510295868,1.0,0.0,0.0,3.684832811355591,3.684857845306397,9.06001446310256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.5830078125,0.0,1594.5833740234375,1895.4371337890625,0.0,3642.966552734375,0.9153537154197692,1.0,0.0,3.0,1.0,0.0
18096780,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.6650954484939575,0.5377629995346069,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9228222966194152,0.4673674702644348,0.443344235420227,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8599364757537842,0.380338966846466,0.2674755454063415,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8497218489646912,0.366512268781662,0.3490937650203705,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7386538982391357,0.2370236665010452,1.0785051584243774,285.01611328125,284.95001220703125,299.1715087890625,293.2794189453125,298.0113830566406,297.2308349609375,285.0147399902344,1.0,0.5978896617889404,0.5520918369293213,0.5520918369293213,1.0,1.0,-3.213542461395264,1.2905422449111938,1.9230000972747805,0.5655472278594971,0.9856147170066832,0.9856147170066832,0.0,153.1908416748047,160.0,60121.67578125,0.0,2728.499267578125,1.0,279.4434814453125,283.2266845703125,296.2580261230469,300.0870056152344,293.1499938964844,293.1499938964844,279.1499938964844,33318.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179188013076782,1.0,0.0,0.0,3.800106048583984,3.80013108253479,9.635732567403466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.9736328125,0.0,1685.7786865234375,1895.4371337890625,0.0,3569.939453125,0.9370186924934388,1.0,0.0,3.0,1.0,0.0
18096840,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.6650954484939575,0.5377629995346069,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9228222966194152,0.4673674702644348,0.443344235420227,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8599364757537842,0.380338966846466,0.2674755454063415,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8497218489646912,0.366512268781662,0.3490937650203705,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7386538982391357,0.2370236665010452,1.0785051584243774,285.01611328125,284.95001220703125,299.1715087890625,293.2794189453125,298.0113830566406,297.2308349609375,285.0147399902344,1.0,0.5978896617889404,0.5520918369293213,0.5520918369293213,1.0,1.0,-3.213542461395264,1.2905422449111938,1.9230000972747805,0.5655472278594971,0.9856147170066832,0.9856147170066832,0.0,153.1908416748047,160.0,60121.67578125,0.0,2728.499267578125,1.0,279.4434814453125,283.2266845703125,296.2580261230469,300.0870056152344,293.1499938964844,293.1499938964844,279.1499938964844,33318.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179188013076782,1.0,0.0,0.0,3.800106048583984,3.80013108253479,9.635732567403466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.9736328125,0.0,1685.7786865234375,1895.4371337890625,0.0,3569.939453125,0.9370186924934388,1.0,0.0,3.0,1.0,0.0
18096900,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.6641149520874023,0.5395598411560059,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.922744631767273,0.4685801565647125,0.4447292685508728,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8592681884765625,0.3804575502872467,0.2677361965179443,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8491767644882202,0.3667952716350555,0.349562257528305,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.738034725189209,0.237026572227478,1.079193949699402,284.87957763671875,284.95001220703125,299.1859130859375,293.27374267578125,298.0160522460937,297.22979736328125,284.8758544921875,1.0,0.5990837216377258,0.5514562129974365,0.5514562129974365,1.0,1.0,-3.219074487686157,1.291988730430603,1.9270857572555544,0.5655428767204285,0.8948105573654175,0.8948105573654175,0.0,153.98629760742188,160.0,61175.49609375,0.0,2744.12158203125,1.0,279.1943054199219,283.0694885253906,296.3082275390625,300.3086242675781,293.1499938964844,293.1499938964844,279.1499938964844,36909.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243870377540588,1.0,0.0,0.0,3.780958890914917,3.7809841632843018,9.538875929138158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.16015625,0.0,1690.85205078125,1895.4371337890625,0.0,3629.588623046875,0.9333455562591552,1.0,0.0,3.0,1.0,0.0
18096960,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.6624985337257385,0.5424540042877197,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9216596484184264,0.4696146547794342,0.4457619190216064,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8577624559402466,0.3803874552249908,0.2677385807037353,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8478596210479736,0.3669146299362182,0.3497419059276581,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7367554306983948,0.2368929535150528,1.0789337158203125,284.8985900878906,284.95001220703125,299.1998291015625,293.2685546875,298.01934814453125,297.2268981933594,284.9008483886719,1.0,0.6003302335739136,0.5507456064224243,0.5507456064224243,1.0,1.0,-3.2237024307250977,1.292927861213684,1.9307745695114136,0.5652326345443726,0.8854249119758606,0.8854249119758606,0.0,155.09841918945312,148.0,60979.16015625,0.0,2759.687744140625,1.0,279.1567077636719,283.0892333984375,296.2935791015625,300.2447204589844,293.1499938964844,293.1499938964844,279.45001220703125,38504.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926700234413147,1.0,0.0,0.0,3.703794479370117,3.703819513320923,9.153496876024292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.6748046875,0.0,1612.8603515625,1895.4371337890625,0.0,3650.859130859375,0.919295370578766,1.0,0.0,3.0,1.0,0.0
18097020,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9990000128746032,0.6618312001228333,0.5352533459663391,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.928488314151764,0.4726270139217376,0.4482656121253967,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.861862301826477,0.3811578452587127,0.268037736415863,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8520185947418213,0.3678912222385406,0.3503826558589935,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7397913336753845,0.23709037899971,1.0787882804870603,285.01080322265625,284.95001220703125,299.2260437011719,293.25982666015625,298.03045654296875,297.2302551269531,285.0087585449219,1.0,0.5978831648826599,0.5493242740631104,0.5493242740631104,1.0,1.0,-3.21903133392334,1.2887040376663208,1.930327296257019,0.561982274055481,0.9874626994132996,0.9874626994132996,0.0,152.59539794921875,151.0,60176.921875,0.0,2736.395263671875,1.0,279.4436340332031,283.2156982421875,296.2397155761719,300.0762939453125,293.1499938964844,293.1499938964844,279.1499938964844,33425.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191551804542542,1.0,0.0,0.0,3.815517663955689,3.815542697906494,9.714046882436378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.740234375,0.0,1705.0965576171875,1895.4371337890625,0.0,3581.360107421875,0.9405217170715332,1.0,0.0,3.0,1.0,0.0
18097080,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9990000128746032,0.6618312001228333,0.5352533459663391,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.928488314151764,0.4726270139217376,0.4482656121253967,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.861862301826477,0.3811578452587127,0.268037736415863,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8520185947418213,0.3678912222385406,0.3503826558589935,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7397913336753845,0.23709037899971,1.0787882804870603,285.01080322265625,284.95001220703125,299.2260437011719,293.25982666015625,298.03045654296875,297.2302551269531,285.0087585449219,1.0,0.5978831648826599,0.5493242740631104,0.5493242740631104,1.0,1.0,-3.21903133392334,1.2887040376663208,1.930327296257019,0.561982274055481,0.9874626994132996,0.9874626994132996,0.0,152.59539794921875,151.0,60176.921875,0.0,2736.395263671875,1.0,279.4436340332031,283.2156982421875,296.2397155761719,300.0762939453125,293.1499938964844,293.1499938964844,279.1499938964844,33425.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191551804542542,1.0,0.0,0.0,3.815517663955689,3.815542697906494,9.714046882436378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.740234375,0.0,1705.0965576171875,1895.4371337890625,0.0,3581.360107421875,0.9405217170715332,1.0,0.0,3.0,1.0,0.0
18097140,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.6613555550575256,0.5325735807418823,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9321354031562804,0.4748279750347137,0.4505357444286346,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.863448977470398,0.3811449706554413,0.268180787563324,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8537869453430176,0.3682279288768768,0.3508645892143249,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7408861517906189,0.236922487616539,1.0784834623336792,284.8903503417969,284.95001220703125,299.25,293.2534484863281,298.0364685058594,297.2265625,284.8927001953125,1.0,0.5976472496986389,0.5479029417037964,0.5479029417037964,1.0,1.0,-3.2189106941223145,1.28645122051239,1.9324595928192136,0.5595312714576721,0.8794788122177124,0.8794788122177124,0.0,151.72885131835938,154.0,60793.109375,0.0,2731.41455078125,1.0,279.1562805175781,283.0799865722656,296.27459716796875,300.21710205078125,293.1499938964844,293.1499938964844,279.45001220703125,39032.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271390438079834,1.0,0.0,0.0,3.7004165649414062,3.700441598892212,9.136808785115136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.6064453125,0.0,1612.9888916015625,1895.4371337890625,0.0,3654.89013671875,0.9188159704208374,1.0,0.0,3.0,1.0,0.0
18097200,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.6613555550575256,0.5325735807418823,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9321354031562804,0.4748279750347137,0.4505357444286346,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.863448977470398,0.3811449706554413,0.268180787563324,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8537869453430176,0.3682279288768768,0.3508645892143249,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7408861517906189,0.236922487616539,1.0784834623336792,284.8903503417969,284.95001220703125,299.25,293.2534484863281,298.0364685058594,297.2265625,284.8927001953125,1.0,0.5976472496986389,0.5479029417037964,0.5479029417037964,1.0,1.0,-3.2189106941223145,1.28645122051239,1.9324595928192136,0.5595312714576721,0.8794788122177124,0.8794788122177124,0.0,151.72885131835938,154.0,60793.109375,0.0,2731.41455078125,1.0,279.1562805175781,283.0799865722656,296.27459716796875,300.21710205078125,293.1499938964844,293.1499938964844,279.45001220703125,39032.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271390438079834,1.0,0.0,0.0,3.7004165649414062,3.700441598892212,9.136808785115136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.6064453125,0.0,1612.9888916015625,1895.4371337890625,0.0,3654.89013671875,0.9188159704208374,1.0,0.0,3.0,1.0,0.0
18097260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.6616649031639099,0.5327828526496887,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9341139197349548,0.4779309928417206,0.4531815946102142,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8637449145317078,0.381968080997467,0.2685633897781372,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8542686700820923,0.3692496716976166,0.3516118824481964,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.740917444229126,0.2372096627950668,1.0790530443191528,285.0131530761719,284.95001220703125,299.2726745605469,293.248291015625,298.04669189453125,297.2303466796875,285.0118103027344,1.0,0.5986207723617554,0.5466545224189758,0.5466545224189758,1.0,1.0,-3.224379062652588,1.2868218421936035,1.9375572204589844,0.5587595105171204,0.9861014485359192,0.9861014485359192,0.0,152.02972412109375,157.0,60092.03515625,0.0,2744.225830078125,1.0,279.4435729980469,283.2152709960937,296.2247009277344,300.0505065917969,293.1499938964844,293.1499938964844,279.1499938964844,33454.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187232255935668,1.0,0.0,0.0,3.809685945510864,3.809711217880249,9.684375754659411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.5947265625,0.0,1698.3082275390625,1895.4371337890625,0.0,3577.37060546875,0.9392727017402648,1.0,0.0,3.0,1.0,0.0
18097320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.6616649031639099,0.5327828526496887,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9341139197349548,0.4779309928417206,0.4531815946102142,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8637449145317078,0.381968080997467,0.2685633897781372,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8542686700820923,0.3692496716976166,0.3516118824481964,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.740917444229126,0.2372096627950668,1.0790530443191528,285.0131530761719,284.95001220703125,299.2726745605469,293.248291015625,298.04669189453125,297.2303466796875,285.0118103027344,1.0,0.5986207723617554,0.5466545224189758,0.5466545224189758,1.0,1.0,-3.224379062652588,1.2868218421936035,1.9375572204589844,0.5587595105171204,0.9861014485359192,0.9861014485359192,0.0,152.02972412109375,157.0,60092.03515625,0.0,2744.225830078125,1.0,279.4435729980469,283.2152709960937,296.2247009277344,300.0505065917969,293.1499938964844,293.1499938964844,279.1499938964844,33454.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187232255935668,1.0,0.0,0.0,3.809685945510864,3.809711217880249,9.684375754659411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.5947265625,0.0,1698.3082275390625,1895.4371337890625,0.0,3577.37060546875,0.9392727017402648,1.0,0.0,3.0,1.0,0.0
18097380,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.6596770882606506,0.5358362197875977,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9339780211448668,0.4802126288414001,0.4556076824665069,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8623571395874023,0.3819996416568756,0.2687955200672149,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8531531095504761,0.369623064994812,0.3522075116634369,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7396613955497742,0.2370795756578445,1.079355001449585,284.8962097167969,284.95001220703125,299.2951965332031,293.2431335449219,298.0524597167969,297.2269287109375,284.8983154296875,1.0,0.600456714630127,0.5454061031341553,0.5454061031341553,1.0,1.0,-3.232328176498413,1.2882136106491089,1.944114565849304,0.558772623538971,0.8844919204711914,0.8844919204711914,0.0,153.3550262451172,145.0,60911.42578125,0.0,2767.7998046875,1.0,279.1568908691406,283.0791320800781,296.26593017578125,300.2115478515625,293.1499938964844,293.1499938964844,279.45001220703125,38590.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271134734153748,1.0,0.0,0.0,3.709157705307007,3.709182739257813,9.180025699606632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.662109375,0.0,1619.6787109375,1895.4371337890625,0.0,3654.6552734375,0.9204959869384766,1.0,0.0,3.0,1.0,0.0
18097440,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.6596770882606506,0.5358362197875977,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9339780211448668,0.4802126288414001,0.4556076824665069,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8623571395874023,0.3819996416568756,0.2687955200672149,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8531531095504761,0.369623064994812,0.3522075116634369,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7396613955497742,0.2370795756578445,1.079355001449585,284.8962097167969,284.95001220703125,299.2951965332031,293.2431335449219,298.0524597167969,297.2269287109375,284.8983154296875,1.0,0.600456714630127,0.5454061031341553,0.5454061031341553,1.0,1.0,-3.232328176498413,1.2882136106491089,1.944114565849304,0.558772623538971,0.8844919204711914,0.8844919204711914,0.0,153.3550262451172,145.0,60911.42578125,0.0,2767.7998046875,1.0,279.1568908691406,283.0791320800781,296.26593017578125,300.2115478515625,293.1499938964844,293.1499938964844,279.45001220703125,38590.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271134734153748,1.0,0.0,0.0,3.709157705307007,3.709182739257813,9.180025699606632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.662109375,0.0,1619.6787109375,1895.4371337890625,0.0,3654.6552734375,0.9204959869384766,1.0,0.0,3.0,1.0,0.0
18097500,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.659114420413971,0.5333144664764404,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9365785717964172,0.4816749989986419,0.4567351639270782,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8637496829032898,0.3823042213916778,0.2688357830047607,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8546163439750671,0.3700376152992248,0.3524031043052673,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.740667462348938,0.2371314615011215,1.0789639949798584,285.021728515625,284.95001220703125,299.3063659667969,293.24053955078125,298.0568542480469,297.2279052734375,285.0241394042969,1.0,0.5994239449501038,0.5447819232940674,0.5447819232940674,1.0,1.0,-3.2304818630218506,1.2863699197769165,1.944111943244934,0.5577635169029236,0.9713120460510254,0.9713120460510254,0.0,152.5000762939453,145.0,60019.4765625,0.0,2759.2939453125,1.0,279.4035339355469,283.2196655273437,296.2107238769531,299.99591064453125,293.1499938964844,293.1499938964844,279.45001220703125,34293.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92128986120224,1.0,0.0,0.0,3.7522573471069336,3.75228214263916,9.394605058332672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.966796875,0.0,1636.8109130859375,1895.4371337890625,0.0,3601.05712890625,0.9286755323410034,1.0,0.0,3.0,1.0,0.0
18097560,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.6595594882965088,0.5273601412773132,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9417354464530944,0.4832866191864013,0.4581514894962311,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8672477006912231,0.3827626407146454,0.2690797746181488,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8580881953239441,0.3705829977989197,0.3528180420398712,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7433291673660278,0.2372907400131225,1.0791971683502195,285.0097961425781,284.95001220703125,299.3175048828125,293.2379455566406,298.0620422363281,297.23052978515625,285.0078430175781,1.0,0.597589373588562,0.5441117286682129,0.5441117286682129,1.0,1.0,-3.2261033058166504,1.2833815813064575,1.9427217245101929,0.5560299158096313,0.9863878488540648,0.9863878488540648,0.0,150.4565887451172,148.0,60074.0234375,0.0,2739.090576171875,1.0,279.4434814453125,283.2080383300781,296.21649169921875,300.04547119140625,293.1499938964844,293.1499938964844,279.1499938964844,33498.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193187952041626,1.0,0.0,0.0,3.816505432128906,3.816530704498291,9.71907752500556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.634765625,0.0,1706.8548583984375,1895.4371337890625,0.0,3582.8701171875,0.9408708214759828,1.0,0.0,3.0,1.0,0.0
18097620,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9990000128746032,0.6595923900604248,0.5238289833068848,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.945922553539276,0.4855327606201172,0.4604578018188476,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8693405389785767,0.3827407658100128,0.2692095637321472,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8603510856628418,0.3709010779857635,0.3532731533050537,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7448450326919556,0.2371409982442855,1.078923225402832,284.8902282714844,284.95001220703125,299.3396301269531,293.2327575683594,298.0672607421875,297.2270202636719,284.892578125,1.0,0.5970722436904907,0.5427713990211487,0.5427713990211487,1.0,1.0,-3.2249915599823,1.2807308435440063,1.944260597229004,0.5537014007568359,0.8785867691040039,0.8785867691040039,0.0,149.3122100830078,151.0,60667.53515625,0.0,2730.550048828125,1.0,279.1562805175781,283.073486328125,296.2535095214844,300.187744140625,293.1499938964844,293.1499938964844,279.45001220703125,39095.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927229940891266,1.0,0.0,0.0,3.698896884918213,3.6989219188690186,9.129306022259698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.7666015625,0.0,1611.7213134765625,1895.4371337890625,0.0,3655.72509765625,0.9185311794281006,1.0,0.0,3.0,1.0,0.0
18097680,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9990000128746032,0.6595923900604248,0.5238289833068848,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.945922553539276,0.4855327606201172,0.4604578018188476,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8693405389785767,0.3827407658100128,0.2692095637321472,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8603510856628418,0.3709010779857635,0.3532731533050537,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7448450326919556,0.2371409982442855,1.078923225402832,284.8902282714844,284.95001220703125,299.3396301269531,293.2327575683594,298.0672607421875,297.2270202636719,284.892578125,1.0,0.5970722436904907,0.5427713990211487,0.5427713990211487,1.0,1.0,-3.2249915599823,1.2807308435440063,1.944260597229004,0.5537014007568359,0.8785867691040039,0.8785867691040039,0.0,149.3122100830078,151.0,60667.53515625,0.0,2730.550048828125,1.0,279.1562805175781,283.073486328125,296.2535095214844,300.187744140625,293.1499938964844,293.1499938964844,279.45001220703125,39095.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927229940891266,1.0,0.0,0.0,3.698896884918213,3.6989219188690186,9.129306022259698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.7666015625,0.0,1611.7213134765625,1895.4371337890625,0.0,3655.72509765625,0.9185311794281006,1.0,0.0,3.0,1.0,0.0
18097740,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.6602864861488342,0.5235323309898376,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9481828212738036,0.4886931180953979,0.4631485044956207,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.869907557964325,0.3835523128509521,0.2695805430412292,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8610937595367432,0.3719048202037811,0.3539976775646209,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7451110482215881,0.2374413162469864,1.079532027244568,285.0127258300781,284.95001220703125,299.361572265625,293.2275390625,298.0771484375,297.2310485839844,285.01141357421875,1.0,0.5978642702102661,0.5414310097694397,0.5414310097694397,1.0,1.0,-3.229909896850586,1.2807042598724363,1.9492056369781487,0.5521993041038513,0.984807789325714,0.984807789325714,0.0,149.4071044921875,154.0,59954.49609375,0.0,2741.122802734375,1.0,279.44354248046875,283.2087707519531,296.20367431640625,300.02081298828125,293.1499938964844,293.1499938964844,279.1499938964844,33477.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918764054775238,1.0,0.0,0.0,3.8075103759765625,3.8075356483459473,9.67331857282261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.939453125,0.0,1695.8792724609375,1895.4371337890625,0.0,3577.748046875,0.9387965202331544,1.0,0.0,3.0,1.0,0.0
18097800,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.6602864861488342,0.5235323309898376,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9481828212738036,0.4886931180953979,0.4631485044956207,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.869907557964325,0.3835523128509521,0.2695805430412292,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8610937595367432,0.3719048202037811,0.3539976775646209,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7451110482215881,0.2374413162469864,1.079532027244568,285.0127258300781,284.95001220703125,299.361572265625,293.2275390625,298.0771484375,297.2310485839844,285.01141357421875,1.0,0.5978642702102661,0.5414310097694397,0.5414310097694397,1.0,1.0,-3.229909896850586,1.2807042598724363,1.9492056369781487,0.5521993041038513,0.984807789325714,0.984807789325714,0.0,149.4071044921875,154.0,59954.49609375,0.0,2741.122802734375,1.0,279.44354248046875,283.2087707519531,296.20367431640625,300.02081298828125,293.1499938964844,293.1499938964844,279.1499938964844,33477.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918764054775238,1.0,0.0,0.0,3.8075103759765625,3.8075356483459473,9.67331857282261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.939453125,0.0,1695.8792724609375,1895.4371337890625,0.0,3577.748046875,0.9387965202331544,1.0,0.0,3.0,1.0,0.0
18097860,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.6586060523986816,0.5263720154762268,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.948146104812622,0.4910082221031189,0.4656121432781219,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8685708045959473,0.383567214012146,0.2698023617267608,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8600184917449951,0.3722540140151977,0.3545719981193542,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7439138293266296,0.2373197376728058,1.0798691511154177,284.896728515625,284.95001220703125,299.3833312988281,293.22235107421875,298.08258056640625,297.22760009765625,284.8990173339844,1.0,0.5995926856994629,0.5402313470840454,0.5402313470840454,1.0,1.0,-3.2376492023468018,1.2821305990219116,1.95551860332489,0.5511424541473389,0.8838210701942444,0.8838210701942444,0.0,150.5775909423828,157.0,60761.703125,0.0,2763.43798828125,1.0,279.1562805175781,283.0738220214844,296.2455444335937,300.1814270019531,293.1499938964844,293.1499938964844,279.45001220703125,38711.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271737337112428,1.0,0.0,0.0,3.7045738697052,3.704598903656006,9.157350291388866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.94140625,0.0,1615.3302001953125,1895.4371337890625,0.0,3655.208740234375,0.9195393919944764,1.0,0.0,3.0,1.0,0.0
18097920,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.6586060523986816,0.5263720154762268,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.948146104812622,0.4910082221031189,0.4656121432781219,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8685708045959473,0.383567214012146,0.2698023617267608,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8600184917449951,0.3722540140151977,0.3545719981193542,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7439138293266296,0.2373197376728058,1.0798691511154177,284.896728515625,284.95001220703125,299.3833312988281,293.22235107421875,298.08258056640625,297.22760009765625,284.8990173339844,1.0,0.5995926856994629,0.5402313470840454,0.5402313470840454,1.0,1.0,-3.2376492023468018,1.2821305990219116,1.95551860332489,0.5511424541473389,0.8838210701942444,0.8838210701942444,0.0,150.5775909423828,157.0,60761.703125,0.0,2763.43798828125,1.0,279.1562805175781,283.0738220214844,296.2455444335937,300.1814270019531,293.1499938964844,293.1499938964844,279.45001220703125,38711.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271737337112428,1.0,0.0,0.0,3.7045738697052,3.704598903656006,9.157350291388866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.94140625,0.0,1615.3302001953125,1895.4371337890625,0.0,3655.208740234375,0.9195393919944764,1.0,0.0,3.0,1.0,0.0
18097980,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9990000128746032,0.65716952085495,0.5303158164024353,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9476062655448914,0.4941941797733307,0.4683831632137298,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8668460845947266,0.3843762278556824,0.2702129185199737,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8585257530212402,0.3732514977455139,0.3553469181060791,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7423245906829834,0.237574890255928,1.080583572387695,285.020751953125,284.95001220703125,299.4049072265625,293.2171630859375,298.09246826171875,297.2314758300781,285.0194702148437,1.0,0.6019266247749329,0.5390316843986511,0.5390316843986511,1.0,1.0,-3.248000383377075,1.2846782207489014,1.9633221626281736,0.5504493713378906,0.9957320690155028,0.9957320690155028,0.0,152.20199584960938,160.0,60172.49609375,0.0,2793.765869140625,1.0,279.4436340332031,283.2091369628906,296.1971435546875,300.0256042480469,293.1499938964844,293.1499938964844,279.1499938964844,33237.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919536292552948,1.0,0.0,0.0,3.821177482604981,3.821202754974365,9.742888096297977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.224609375,0.0,1710.445068359375,1895.4371337890625,0.0,3584.878173828125,0.9417448043823242,1.0,0.0,3.0,1.0,0.0
18098040,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9990000128746032,0.65716952085495,0.5303158164024353,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9476062655448914,0.4941941797733307,0.4683831632137298,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8668460845947266,0.3843762278556824,0.2702129185199737,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8585257530212402,0.3732514977455139,0.3553469181060791,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7423245906829834,0.237574890255928,1.080583572387695,285.020751953125,284.95001220703125,299.4049072265625,293.2171630859375,298.09246826171875,297.2314758300781,285.0194702148437,1.0,0.6019266247749329,0.5390316843986511,0.5390316843986511,1.0,1.0,-3.248000383377075,1.2846782207489014,1.9633221626281736,0.5504493713378906,0.9957320690155028,0.9957320690155028,0.0,152.20199584960938,160.0,60172.49609375,0.0,2793.765869140625,1.0,279.4436340332031,283.2091369628906,296.1971435546875,300.0256042480469,293.1499938964844,293.1499938964844,279.1499938964844,33237.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919536292552948,1.0,0.0,0.0,3.821177482604981,3.821202754974365,9.742888096297977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.224609375,0.0,1710.445068359375,1895.4371337890625,0.0,3584.878173828125,0.9417448043823242,1.0,0.0,3.0,1.0,0.0
18098100,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9990000128746032,0.6555971503257751,0.5326612591743469,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9471299648284912,0.4954405426979065,0.4698207378387451,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8658390045166016,0.3844700157642364,0.2704638838768005,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8576350212097168,0.3734968602657318,0.3557910621166229,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7414230704307556,0.2375431805849075,1.0811619758605957,284.8826599121094,284.95001220703125,299.4156188964844,293.2145690917969,298.09576416015625,297.2308654785156,284.878662109375,1.0,0.6032930612564087,0.5384318232536316,0.5384318232536316,1.0,1.0,-3.254081964492798,1.2863103151321411,1.9677716493606567,0.5504283308982849,0.9052298069000244,0.9052298069000244,0.0,153.1840057373047,160.0,61289.25390625,0.0,2811.815185546875,1.0,279.1938171386719,283.0496826171875,296.2507019042969,300.25408935546875,293.1499938964844,293.1499938964844,279.1499938964844,36625.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261828660964966,1.0,0.0,0.0,3.807678699493408,3.807704210281372,9.674173497842276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.0126953125,0.0,1720.6563720703125,1895.4371337890625,0.0,3646.104248046875,0.9392592310905457,1.0,0.0,3.0,1.0,0.0
