time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098160,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.6533821821212769,0.5360538959503174,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9456758499145508,0.4964854717254638,0.4708763062953949,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8639947772026062,0.3843595087528229,0.2704476714134216,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8559675812721252,0.3735640943050384,0.3559336364269256,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7398645281791687,0.2373614162206649,1.0807446241378784,284.8975524902344,284.95001220703125,299.4263000488281,293.21197509765625,298.097900390625,297.2284851074219,284.89971923828125,1.0,0.6046742796897888,0.5377171635627747,0.5377171635627747,1.0,1.0,-3.2590818405151367,1.2872816324234009,1.971800208091736,0.5500877499580383,0.8933274149894714,0.8933274149894714,0.0,154.46160888671875,148.0,61123.63671875,0.0,2829.318359375,1.0,279.1565246582031,283.0655517578125,296.239013671875,300.1963806152344,293.1499938964844,293.1499938964844,279.45001220703125,38332.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287174940109252,1.0,0.0,0.0,3.734875440597534,3.734900712966919,9.30776764107577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.2822265625,0.0,1647.518798828125,1895.4371337890625,0.0,3669.380126953125,0.9260392785072328,1.0,0.0,3.0,1.0,0.0
18098220,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9990000128746032,0.6515824794769287,0.5294018387794495,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9519778490066528,0.4995807707309723,0.4734466075897217,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8678750395774841,0.3850739598274231,0.2707064747810364,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8599277138710022,0.3744615614414215,0.3564985990524292,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7426444888114929,0.2374657243490219,1.0802029371261597,285.0133056640625,284.95001220703125,299.447509765625,293.2068176269531,298.10699462890625,297.23260498046875,285.0113525390625,1.0,0.6023996472358704,0.5362878441810608,0.5362878441810608,1.0,1.0,-3.2545371055603027,1.2827997207641602,1.9717373847961424,0.5478185415267944,0.9981890320777892,0.9981890320777892,0.0,152.23110961914062,151.0,60307.8359375,0.0,2807.4697265625,1.0,279.4438171386719,283.1963195800781,296.1878356933594,300.0310974121094,293.1499938964844,293.1499938964844,279.1499938964844,33443.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213951230049132,1.0,0.0,0.0,3.8437232971191406,3.843748807907105,9.858197245193878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.6435546875,0.0,1739.4219970703125,1895.4371337890625,0.0,3602.028076171875,0.9469280242919922,1.0,0.0,3.0,1.0,0.0
18098280,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9990000128746032,0.6515824794769287,0.5294018387794495,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9519778490066528,0.4995807707309723,0.4734466075897217,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8678750395774841,0.3850739598274231,0.2707064747810364,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8599277138710022,0.3744615614414215,0.3564985990524292,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7426444888114929,0.2374657243490219,1.0802029371261597,285.0133056640625,284.95001220703125,299.447509765625,293.2068176269531,298.10699462890625,297.23260498046875,285.0113525390625,1.0,0.6023996472358704,0.5362878441810608,0.5362878441810608,1.0,1.0,-3.2545371055603027,1.2827997207641602,1.9717373847961424,0.5478185415267944,0.9981890320777892,0.9981890320777892,0.0,152.23110961914062,151.0,60307.8359375,0.0,2807.4697265625,1.0,279.4438171386719,283.1963195800781,296.1878356933594,300.0310974121094,293.1499938964844,293.1499938964844,279.1499938964844,33443.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213951230049132,1.0,0.0,0.0,3.8437232971191406,3.843748807907105,9.858197245193878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.6435546875,0.0,1739.4219970703125,1895.4371337890625,0.0,3602.028076171875,0.9469280242919922,1.0,0.0,3.0,1.0,0.0
18098340,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9990000128746032,0.6500508785247803,0.5270499587059021,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9552011489868164,0.5018053650856018,0.4757633805274963,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8692854046821594,0.3849947452545166,0.2708136737346649,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8615168929100037,0.3747051954269409,0.356906533241272,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7435425519943237,0.2372126430273056,1.0795470476150513,284.88751220703125,284.95001220703125,299.468505859375,293.20166015625,298.111328125,297.2290344238281,284.8898620605469,1.0,0.6022512316703796,0.5348585844039917,0.5348585844039917,1.0,1.0,-3.254315137863159,1.2801566123962402,1.9741586446762085,0.5463316440582275,0.8868622779846191,0.8868622779846191,0.0,151.54513549804688,154.0,60981.94921875,0.0,2803.224853515625,1.0,279.1560363769531,283.0550842285156,296.2244567871094,300.1776428222656,293.1499938964844,293.1499938964844,279.45001220703125,38955.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296862483024596,1.0,0.0,0.0,3.735278844833374,3.735304117202759,9.309778192800876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.1513671875,0.0,1652.764892578125,1895.4371337890625,0.0,3678.2646484375,0.9264658093452454,1.0,0.0,3.0,1.0,0.0
18098400,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9990000128746032,0.6500508785247803,0.5270499587059021,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9552011489868164,0.5018053650856018,0.4757633805274963,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8692854046821594,0.3849947452545166,0.2708136737346649,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8615168929100037,0.3747051954269409,0.356906533241272,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7435425519943237,0.2372126430273056,1.0795470476150513,284.88751220703125,284.95001220703125,299.468505859375,293.20166015625,298.111328125,297.2290344238281,284.8898620605469,1.0,0.6022512316703796,0.5348585844039917,0.5348585844039917,1.0,1.0,-3.254315137863159,1.2801566123962402,1.9741586446762085,0.5463316440582275,0.8868622779846191,0.8868622779846191,0.0,151.54513549804688,154.0,60981.94921875,0.0,2803.224853515625,1.0,279.1560363769531,283.0550842285156,296.2244567871094,300.1776428222656,293.1499938964844,293.1499938964844,279.45001220703125,38955.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296862483024596,1.0,0.0,0.0,3.735278844833374,3.735304117202759,9.309778192800876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.1513671875,0.0,1652.764892578125,1895.4371337890625,0.0,3678.2646484375,0.9264658093452454,1.0,0.0,3.0,1.0,0.0
18098460,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.6493186354637146,0.5275382995605469,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9568147659301758,0.5049788951873779,0.4784580767154693,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8693805932998657,0.3857627511024475,0.2711531221866607,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8617844581604004,0.3756476640701294,0.3575729727745056,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7433701753616333,0.2374204695224762,1.0797513723373413,285.0147399902344,284.95001220703125,299.4893493652344,293.196533203125,298.1206359863281,297.2330322265625,285.0135192871094,1.0,0.6032583117485046,0.5336507558822632,0.5336507558822632,1.0,1.0,-3.2595903873443604,1.2802637815475464,1.979326605796814,0.5458007454872131,0.9960827827453612,0.9960827827453612,0.0,151.9524688720703,157.0,60244.9765625,0.0,2816.461181640625,1.0,279.4437866210937,283.19549560546875,296.1735534667969,300.00860595703125,293.1499938964844,293.1499938964844,279.1499938964844,33527.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213979244232178,1.0,0.0,0.0,3.8396480083465576,3.8396732807159424,9.8373038781574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.447265625,0.0,1735.113525390625,1895.4371337890625,0.0,3602.0537109375,0.9461095929145812,1.0,0.0,3.0,1.0,0.0
18098520,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.6493186354637146,0.5275382995605469,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9568147659301758,0.5049788951873779,0.4784580767154693,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8693805932998657,0.3857627511024475,0.2711531221866607,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8617844581604004,0.3756476640701294,0.3575729727745056,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7433701753616333,0.2374204695224762,1.0797513723373413,285.0147399902344,284.95001220703125,299.4893493652344,293.196533203125,298.1206359863281,297.2330322265625,285.0135192871094,1.0,0.6032583117485046,0.5336507558822632,0.5336507558822632,1.0,1.0,-3.2595903873443604,1.2802637815475464,1.979326605796814,0.5458007454872131,0.9960827827453612,0.9960827827453612,0.0,151.9524688720703,157.0,60244.9765625,0.0,2816.461181640625,1.0,279.4437866210937,283.19549560546875,296.1735534667969,300.00860595703125,293.1499938964844,293.1499938964844,279.1499938964844,33527.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213979244232178,1.0,0.0,0.0,3.8396480083465576,3.8396732807159424,9.8373038781574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.447265625,0.0,1735.113525390625,1895.4371337890625,0.0,3602.0537109375,0.9461095929145812,1.0,0.0,3.0,1.0,0.0
18098580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.647156298160553,0.5297620296478271,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.956798493862152,0.5067511796951294,0.4804519116878509,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8683990836143494,0.385757714509964,0.2713797390460968,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8609738349914551,0.3758830726146698,0.3580588698387146,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7424479722976685,0.237282708287239,1.0800269842147827,284.87774658203125,284.95001220703125,299.50518798828125,293.192626953125,298.124755859375,297.2311706542969,284.8807373046875,1.0,0.6046407222747803,0.5327253341674805,0.5327253341674805,1.0,1.0,-3.2658510208129883,1.2813897132873535,1.9844611883163448,0.5449799299240112,0.89104163646698,0.89104163646698,0.0,152.886962890625,157.0,61155.8359375,0.0,2834.7197265625,1.0,279.1653137207031,283.0418701171875,296.2253723144531,300.201904296875,293.1499938964844,293.1499938964844,279.1499938964844,38756.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294891357421876,1.0,0.0,0.0,3.7670705318450928,3.7670960426330566,9.46892726005899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.0009765625,0.0,1688.6451416015625,1895.4371337890625,0.0,3676.45751953125,0.9327751398086548,1.0,0.0,3.0,1.0,0.0
18098640,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,0.6463087201118469,0.5309564471244812,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9563655853271484,0.5072738528251648,0.4809239506721496,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8677161335945129,0.3857305645942688,0.2713527977466583,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8603655695915222,0.3759300708770752,0.3580982387065887,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7418633699417114,0.2372100949287414,1.0797464847564695,284.8943786621094,284.95001220703125,299.510009765625,293.1914367675781,298.12567138671875,297.2300109863281,284.8966064453125,1.0,0.6051120758056641,0.5324429273605347,0.5324429273605347,1.0,1.0,-3.267531394958496,1.2816470861434937,1.9858843088150024,0.5445628762245178,0.8922662734985352,0.8922662734985352,0.0,153.31802368164062,160.0,61096.73828125,0.0,2840.63818359375,1.0,279.1563415527344,283.0556335449219,296.2151184082031,300.1715393066406,293.1499938964844,293.1499938964844,279.45001220703125,38589.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299004077911376,1.0,0.0,0.0,3.742434740066528,3.742460012435913,9.345483249489916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.7998046875,0.0,1658.32177734375,1895.4371337890625,0.0,3680.228271484375,0.927966833114624,1.0,0.0,3.0,1.0,0.0
18098700,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6449277997016907,0.5333734154701233,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9556641578674316,0.508777916431427,0.482122540473938,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8664683103561401,0.3860228359699249,0.2714162170886993,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8592503070831299,0.3763205409049988,0.3583142459392547,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7407495379447937,0.2372331917285919,1.0794659852981567,285.0248107910156,284.95001220703125,299.520263671875,293.1889038085937,298.1296691894531,297.2308959960937,285.0279541015625,1.0,0.606221616268158,0.5318389534950256,0.5318389534950256,1.0,1.0,-3.271873235702514,1.2825038433074951,1.9893693923950195,0.5438723564147949,0.9822803735733032,0.9822803735733032,0.0,154.23484802246094,160.0,60246.96875,0.0,2854.8564453125,1.0,279.4042663574219,283.2006530761719,296.15948486328125,299.95574951171875,293.1499938964844,293.1499938964844,279.45001220703125,34323.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240802526474,1.0,0.0,0.0,3.785073518753052,3.7850985527038574,9.559648788126651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.1455078125,0.0,1675.691162109375,1895.4371337890625,0.0,3626.7646484375,0.9360744953155518,1.0,0.0,3.0,1.0,0.0
18098760,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.6436915397644043,0.5353047251701355,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9555399417877196,0.5104668736457825,0.4836927354335785,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8657628297805786,0.386500746011734,0.2717343866825104,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.858626127243042,0.3768707513809204,0.3588175177574157,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.74004065990448,0.2373735010623932,1.0800580978393557,285.0225524902344,284.95001220703125,299.53045654296875,293.1863708496094,298.1346740722656,297.233642578125,285.021484375,1.0,0.6075011491775513,0.531162679195404,0.531162679195404,1.0,1.0,-3.2777810096740723,1.2838630676269531,1.9939179420471191,0.5436704158782959,1.0,1.0,0.0,155.08688354492188,163.0,60438.26953125,0.0,2872.042236328125,1.0,279.4437561035156,283.19586181640625,296.1661376953125,300.0116577148437,293.1499938964844,293.1499938964844,279.1499938964844,33417.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222683906555176,1.0,0.0,0.0,3.851361036300659,3.851386547088623,9.89741351986595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.6181640625,0.0,1748.55419921875,1895.4371337890625,0.0,3610.077392578125,0.9487042427062988,1.0,0.0,3.0,1.0,0.0
18098820,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.6388757228851318,0.5412800312042236,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9534848928451538,0.5127348899841309,0.4861788749694824,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8628008365631104,0.3864458501338959,0.2719483971595764,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8559313416481018,0.3771251440048218,0.3593571186065674,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7374454736709595,0.2370714396238327,1.0798531770706177,284.8960266113281,284.95001220703125,299.5507507324219,293.18133544921875,298.1383361816406,297.2289428710937,284.8978576660156,1.0,0.6102570295333862,0.5298101305961609,0.5298101305961609,1.0,1.0,-3.288618803024292,1.2861026525497437,2.002516031265259,0.5432230234146118,0.9005276560783386,0.9005276560783386,0.0,157.44578552246094,166.0,61392.54296875,0.0,2908.179443359375,1.0,279.15679931640625,283.0482177734375,296.2073669433594,300.1815490722656,293.1499938964844,293.1499938964844,278.8500061035156,38291.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312949776649476,1.0,0.0,0.0,3.768550157546997,3.768575668334961,9.476366926719492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.3701171875,0.0,1686.806640625,1895.4371337890625,0.0,3693.00537109375,0.9334502816200256,1.0,0.0,3.0,1.0,0.0
18098880,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.6388757228851318,0.5412800312042236,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9534848928451538,0.5127348899841309,0.4861788749694824,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8628008365631104,0.3864458501338959,0.2719483971595764,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8559313416481018,0.3771251440048218,0.3593571186065674,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7374454736709595,0.2370714396238327,1.0798531770706177,284.8960266113281,284.95001220703125,299.5507507324219,293.18133544921875,298.1383361816406,297.2289428710937,284.8978576660156,1.0,0.6102570295333862,0.5298101305961609,0.5298101305961609,1.0,1.0,-3.288618803024292,1.2861026525497437,2.002516031265259,0.5432230234146118,0.9005276560783386,0.9005276560783386,0.0,157.44578552246094,166.0,61392.54296875,0.0,2908.179443359375,1.0,279.15679931640625,283.0482177734375,296.2073669433594,300.1815490722656,293.1499938964844,293.1499938964844,278.8500061035156,38291.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312949776649476,1.0,0.0,0.0,3.768550157546997,3.768575668334961,9.476366926719492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.3701171875,0.0,1686.806640625,1895.4371337890625,0.0,3693.00537109375,0.9334502816200256,1.0,0.0,3.0,1.0,0.0
18098940,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.6328582167625427,0.5487348437309265,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9501832127571106,0.5148884654045105,0.4882175922393799,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8587996959686279,0.3862534761428833,0.2718376219272613,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8522477149963379,0.3772318065166473,0.3595063388347626,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7339276075363159,0.2365438044071197,1.0779399871826172,284.8895568847656,284.95001220703125,299.5708312988281,293.17633056640625,298.1410522460937,297.2230529785156,284.8909606933594,1.0,0.6130499839782715,0.528457522392273,0.528457522392273,1.0,1.0,-3.297781229019165,1.2875038385391235,2.010277271270752,0.543234646320343,0.834538459777832,0.834538459777832,0.0,160.287353515625,169.0,61530.70703125,0.0,2943.677490234375,1.0,278.8583679199219,283.0150451660156,296.1886901855469,300.18603515625,293.1499938964844,293.1499938964844,279.1499938964844,40680.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363875985145568,1.0,0.0,0.0,3.5363540649414062,3.5363776683807373,8.344585467057186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.650390625,0.0,1444.3018798828125,1895.4371337890625,0.0,3739.54736328125,0.8842929005622864,1.0,0.0,3.0,1.0,0.0
18099000,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.6328582167625427,0.5487348437309265,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9501832127571106,0.5148884654045105,0.4882175922393799,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8587996959686279,0.3862534761428833,0.2718376219272613,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8522477149963379,0.3772318065166473,0.3595063388347626,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7339276075363159,0.2365438044071197,1.0779399871826172,284.8895568847656,284.95001220703125,299.5708312988281,293.17633056640625,298.1410522460937,297.2230529785156,284.8909606933594,1.0,0.6130499839782715,0.528457522392273,0.528457522392273,1.0,1.0,-3.297781229019165,1.2875038385391235,2.010277271270752,0.543234646320343,0.834538459777832,0.834538459777832,0.0,160.287353515625,169.0,61530.70703125,0.0,2943.677490234375,1.0,278.8583679199219,283.0150451660156,296.1886901855469,300.18603515625,293.1499938964844,293.1499938964844,279.1499938964844,40680.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363875985145568,1.0,0.0,0.0,3.5363540649414062,3.5363776683807373,8.344585467057186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.650390625,0.0,1444.3018798828125,1895.4371337890625,0.0,3739.54736328125,0.8842929005622864,1.0,0.0,3.0,1.0,0.0
18099060,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.6282434463500977,0.5546034574508667,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9485645294189452,0.5181763768196106,0.4911681413650512,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8563377857208252,0.3871269524097442,0.2723486721515655,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8499627709388733,0.3782280087471008,0.3603430986404419,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7315084934234619,0.2365816682577133,1.077867031097412,285.0024108886719,284.95001220703125,299.5907287597656,293.17138671875,298.1498413085937,297.2273254394531,285.0021057128906,1.0,0.6160589456558228,0.5270267128944397,0.5270267128944397,1.0,1.0,-3.3099169731140137,1.289942741394043,2.0199742317199707,0.5440858006477356,0.9300104975700378,0.9300104975700378,0.0,162.79576110839844,172.0,60970.40625,0.0,2983.887451171875,1.0,279.1415405273437,283.14141845703125,296.1428527832031,300.0208740234375,293.1499938964844,293.1499938964844,278.8500061035156,33805.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267696142196656,1.0,0.0,0.0,3.6434969902038574,3.643520593643189,8.857887223712169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.64453125,0.0,1509.5576171875,1895.4371337890625,0.0,3651.496337890625,0.9024149179458618,1.0,0.0,3.0,1.0,0.0
18099120,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.6282434463500977,0.5546034574508667,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9485645294189452,0.5181763768196106,0.4911681413650512,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8563377857208252,0.3871269524097442,0.2723486721515655,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8499627709388733,0.3782280087471008,0.3603430986404419,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7315084934234619,0.2365816682577133,1.077867031097412,285.0024108886719,284.95001220703125,299.5907287597656,293.17138671875,298.1498413085937,297.2273254394531,285.0021057128906,1.0,0.6160589456558228,0.5270267128944397,0.5270267128944397,1.0,1.0,-3.3099169731140137,1.289942741394043,2.0199742317199707,0.5440858006477356,0.9300104975700378,0.9300104975700378,0.0,162.79576110839844,172.0,60970.40625,0.0,2983.887451171875,1.0,279.1415405273437,283.14141845703125,296.1428527832031,300.0208740234375,293.1499938964844,293.1499938964844,278.8500061035156,33805.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267696142196656,1.0,0.0,0.0,3.6434969902038574,3.643520593643189,8.857887223712169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.64453125,0.0,1509.5576171875,1895.4371337890625,0.0,3651.496337890625,0.9024149179458618,1.0,0.0,3.0,1.0,0.0
18099180,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.6218584179878235,0.5605214834213257,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9454295635223388,0.5205451846122742,0.4937204122543335,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8527175784111023,0.3871961236000061,0.2726302444934845,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.846588134765625,0.3785587549209595,0.3609375357627868,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7282189130783081,0.2361918836832046,1.0772446393966677,284.9161071777344,284.95001220703125,299.6104736328125,293.16650390625,298.153564453125,297.2236022949219,284.9166259765625,1.0,0.6191144585609436,0.5255959033966064,0.5255959033966064,1.0,1.0,-3.320427656173706,1.291716694831848,2.0287108421325684,0.5440759062767029,0.8532305359840393,0.8532305359840393,0.0,165.88351440429688,175.0,61684.33984375,0.0,3024.10400390625,1.0,278.8583679199219,283.0310363769531,296.1849670410156,300.1783142089844,293.1499938964844,293.1499938964844,279.1499938964844,38315.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342201948165894,1.0,0.0,0.0,3.5335474014282227,3.5335707664489746,8.331346066370315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.1123046875,0.0,1424.2032470703125,1895.4371337890625,0.0,3719.761962890625,0.8815167546272278,1.0,0.0,3.0,1.0,0.0
18099240,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.6218584179878235,0.5605214834213257,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9454295635223388,0.5205451846122742,0.4937204122543335,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8527175784111023,0.3871961236000061,0.2726302444934845,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.846588134765625,0.3785587549209595,0.3609375357627868,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7282189130783081,0.2361918836832046,1.0772446393966677,284.9161071777344,284.95001220703125,299.6104736328125,293.16650390625,298.153564453125,297.2236022949219,284.9166259765625,1.0,0.6191144585609436,0.5255959033966064,0.5255959033966064,1.0,1.0,-3.320427656173706,1.291716694831848,2.0287108421325684,0.5440759062767029,0.8532305359840393,0.8532305359840393,0.0,165.88351440429688,175.0,61684.33984375,0.0,3024.10400390625,1.0,278.8583679199219,283.0310363769531,296.1849670410156,300.1783142089844,293.1499938964844,293.1499938964844,279.1499938964844,38315.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342201948165894,1.0,0.0,0.0,3.5335474014282227,3.5335707664489746,8.331346066370315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.1123046875,0.0,1424.2032470703125,1895.4371337890625,0.0,3719.761962890625,0.8815167546272278,1.0,0.0,3.0,1.0,0.0
18099300,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.995213747024536,0.619523286819458,0.5584551095962524,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9418017864227296,0.5220204591751099,0.4950155317783355,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8493497371673584,0.3874755203723907,0.2727746367454529,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8433721661567688,0.3789186775684356,0.3612381219863891,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7252671718597412,0.2360902577638626,1.076854586601257,285.021728515625,284.95001220703125,299.6202697753906,293.1640625,298.1568298339844,297.2242126464844,285.0225830078125,1.0,0.6202768087387085,0.5248805284500122,0.5248805284500122,1.0,1.0,-3.319563865661621,1.2900816202163696,2.029482126235962,0.5423424243927002,0.9300420880317688,0.9300420880317688,0.0,168.2593994140625,175.0,60917.84765625,0.0,3035.7001953125,1.0,279.0990600585937,283.1515808105469,296.134033203125,299.9740905761719,293.1499938964844,293.1499938964844,279.1499938964844,33831.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285932183265686,1.0,0.0,0.0,3.588266372680664,3.588289499282837,8.591375149080704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.7646484375,0.0,1449.61669921875,1895.4371337890625,0.0,3668.23974609375,0.8915331959724426,1.0,0.0,3.0,1.0,0.0
18099360,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9920968413352966,0.6178082227706909,0.5568208694458008,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.939544439315796,0.5235832929611206,0.496557354927063,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8471023440361023,0.3878482580184936,0.2730845212936401,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8412236571311951,0.3793604671955108,0.3617211282253265,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7231932282447815,0.2360769212245941,1.0770407915115356,285.00360107421875,284.95001220703125,299.6300048828125,293.1616516113281,298.1608581542969,297.2260437011719,285.0019836425781,1.0,0.6214249134063721,0.5241765379905701,0.5241765379905701,1.0,1.0,-3.320625305175781,1.2892930507659912,2.031332015991211,0.5408012270927429,0.9393355846405028,0.9393355846405028,0.0,170.10206604003906,178.0,61072.30859375,0.0,3048.466552734375,1.0,279.1423645019531,283.13580322265625,296.14141845703125,300.0288391113281,293.1499938964844,293.1499938964844,278.8500061035156,33227.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926837682723999,1.0,0.0,0.0,3.6571505069732666,3.6571741104125977,8.924398002818634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.322265625,0.0,1520.351806640625,1895.4371337890625,0.0,3652.121826171875,0.9047081470489502,1.0,0.0,3.0,1.0,0.0
18099420,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.984846532344818,0.6133765578269958,0.5532131791114807,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.933871567249298,0.5257290601730347,0.49896040558815,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8417626023292542,0.3877004384994507,0.273262083530426,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8361555933952332,0.3794944584369659,0.3621935248374939,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7183638215065002,0.2355967760086059,1.0762193202972412,284.9057006835937,284.95001220703125,299.6493530273437,293.1568603515625,298.1635131835937,297.2211608886719,284.9068908691406,1.0,0.6233581900596619,0.522768497467041,0.522768497467041,1.0,1.0,-3.318976402282715,1.286088228225708,2.032888174057007,0.5372554659843445,0.8504766821861267,0.8504766821861267,0.0,174.10166931152344,181.0,61582.62109375,0.0,3067.542724609375,1.0,278.8577575683594,283.0201721191406,296.1776428222656,300.17047119140625,293.1499938964844,293.1499938964844,279.1499938964844,38728.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347553253173828,1.0,0.0,0.0,3.5351712703704834,3.535194635391236,8.339005148627621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.662109375,0.0,1428.900634765625,1895.4371337890625,0.0,3724.650146484375,0.8821533918380737,1.0,0.0,3.0,1.0,0.0
18099480,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.984846532344818,0.6133765578269958,0.5532131791114807,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.933871567249298,0.5257290601730347,0.49896040558815,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8417626023292542,0.3877004384994507,0.273262083530426,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8361555933952332,0.3794944584369659,0.3621935248374939,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7183638215065002,0.2355967760086059,1.0762193202972412,284.9057006835937,284.95001220703125,299.6493530273437,293.1568603515625,298.1635131835937,297.2211608886719,284.9068908691406,1.0,0.6233581900596619,0.522768497467041,0.522768497467041,1.0,1.0,-3.318976402282715,1.286088228225708,2.032888174057007,0.5372554659843445,0.8504766821861267,0.8504766821861267,0.0,174.10166931152344,181.0,61582.62109375,0.0,3067.542724609375,1.0,278.8577575683594,283.0201721191406,296.1776428222656,300.17047119140625,293.1499938964844,293.1499938964844,279.1499938964844,38728.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347553253173828,1.0,0.0,0.0,3.5351712703704834,3.535194635391236,8.339005148627621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.662109375,0.0,1428.900634765625,1895.4371337890625,0.0,3724.650146484375,0.8821533918380737,1.0,0.0,3.0,1.0,0.0
18099540,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9793433547019958,0.6107233762741089,0.5506079792976379,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9305758476257324,0.5287373661994934,0.5016739964485168,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8382577896118164,0.3882962763309479,0.2736114859580993,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8328416347503662,0.3802476823329925,0.3628453314304352,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7149532437324524,0.2355594933032989,1.0759596824645996,284.9993591308594,284.95001220703125,299.66851806640625,293.1521301269531,298.1708374023437,297.2240600585937,284.9984436035156,1.0,0.6251735687255859,0.521360456943512,0.521360456943512,1.0,1.0,-3.3199896812438965,1.2839152812957764,2.03607439994812,0.5347715020179749,0.9362972378730774,0.9362972378730774,0.0,177.15196228027344,184.0,60953.796875,0.0,3087.06787109375,1.0,279.1415710449219,283.1309509277344,296.13092041015625,300.01104736328125,293.1499938964844,293.1499938964844,278.8500061035156,33450.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269017577171326,1.0,0.0,0.0,3.65278673171997,3.6528103351593018,8.903113553060393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.5732421875,0.0,1517.1820068359375,1895.4371337890625,0.0,3652.710205078125,0.9041134119033812,1.0,0.0,3.0,1.0,0.0
18099600,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9793433547019958,0.6107233762741089,0.5506079792976379,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9305758476257324,0.5287373661994934,0.5016739964485168,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8382577896118164,0.3882962763309479,0.2736114859580993,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8328416347503662,0.3802476823329925,0.3628453314304352,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7149532437324524,0.2355594933032989,1.0759596824645996,284.9993591308594,284.95001220703125,299.66851806640625,293.1521301269531,298.1708374023437,297.2240600585937,284.9984436035156,1.0,0.6251735687255859,0.521360456943512,0.521360456943512,1.0,1.0,-3.3199896812438965,1.2839152812957764,2.03607439994812,0.5347715020179749,0.9362972378730774,0.9362972378730774,0.0,177.15196228027344,184.0,60953.796875,0.0,3087.06787109375,1.0,279.1415710449219,283.1309509277344,296.13092041015625,300.01104736328125,293.1499938964844,293.1499938964844,278.8500061035156,33450.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269017577171326,1.0,0.0,0.0,3.65278673171997,3.6528103351593018,8.903113553060393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.5732421875,0.0,1517.1820068359375,1895.4371337890625,0.0,3652.710205078125,0.9041134119033812,1.0,0.0,3.0,1.0,0.0
18099660,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9728105068206788,0.6066883206367493,0.547446072101593,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9265316724777222,0.5309094190597534,0.5040605068206787,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8342326879501343,0.3881507515907287,0.2737599015235901,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8290383219718933,0.3803871572017669,0.3632827699184418,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7110586166381836,0.2351724356412887,1.0754226446151731,284.90582275390625,284.95001220703125,299.6875,293.1474914550781,298.1738586425781,297.2199401855469,284.9070129394531,1.0,0.6268958449363708,0.5201427936553955,0.5201427936553955,1.0,1.0,-3.3191254138946533,1.2811832427978516,2.0379421710968018,0.5331144332885742,0.8492907881736755,0.8492907881736755,0.0,180.56793212890625,187.0,61467.57421875,0.0,3104.534423828125,1.0,278.8577880859375,283.0186767578125,296.16717529296875,300.15203857421875,293.1499938964844,293.1499938964844,279.1499938964844,38764.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345475435256958,1.0,0.0,0.0,3.529917001724243,3.529940366744995,8.314234491990646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.5458984375,0.0,1423.6297607421875,1895.4371337890625,0.0,3722.75244140625,0.8810442090034485,1.0,0.0,3.0,1.0,0.0
18099720,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9728105068206788,0.6066883206367493,0.547446072101593,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9265316724777222,0.5309094190597534,0.5040605068206787,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8342326879501343,0.3881507515907287,0.2737599015235901,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8290383219718933,0.3803871572017669,0.3632827699184418,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7110586166381836,0.2351724356412887,1.0754226446151731,284.90582275390625,284.95001220703125,299.6875,293.1474914550781,298.1738586425781,297.2199401855469,284.9070129394531,1.0,0.6268958449363708,0.5201427936553955,0.5201427936553955,1.0,1.0,-3.3191254138946533,1.2811832427978516,2.0379421710968018,0.5331144332885742,0.8492907881736755,0.8492907881736755,0.0,180.56793212890625,187.0,61467.57421875,0.0,3104.534423828125,1.0,278.8577880859375,283.0186767578125,296.16717529296875,300.15203857421875,293.1499938964844,293.1499938964844,279.1499938964844,38764.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345475435256958,1.0,0.0,0.0,3.529917001724243,3.529940366744995,8.314234491990646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.5458984375,0.0,1423.6297607421875,1895.4371337890625,0.0,3722.75244140625,0.8810442090034485,1.0,0.0,3.0,1.0,0.0
18099780,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9675662517547609,0.6041837334632874,0.5449972152709961,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.924089789390564,0.5339400172233582,0.5067858695983887,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8314003348350525,0.388746052980423,0.2741018533706665,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8263668417930603,0.3811444938182831,0.363928347826004,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7080748081207275,0.2351936250925064,1.0754079818725586,284.99957275390625,284.95001220703125,299.706298828125,293.1429138183594,298.1815795898437,297.2234191894531,284.9986572265625,1.0,0.628624677658081,0.518925130367279,0.518925130367279,1.0,1.0,-3.3206210136413574,1.279451608657837,2.0411694049835205,0.5317699313163757,0.9352171421051024,0.9352171421051024,0.0,183.34852600097656,190.0,60854.19921875,0.0,3123.602783203125,1.0,279.1415100097656,283.12939453125,296.1214294433594,299.9947204589844,293.1499938964844,293.1499938964844,278.8500061035156,33440.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926646649837494,1.0,0.0,0.0,3.6481900215148926,3.648213624954224,8.880720088200178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.5380859375,0.0,1512.0181884765625,1895.4371337890625,0.0,3650.366455078125,0.9030768871307372,1.0,0.0,3.0,1.0,0.0
18099840,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9675662517547609,0.6041837334632874,0.5449972152709961,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.924089789390564,0.5339400172233582,0.5067858695983887,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8314003348350525,0.388746052980423,0.2741018533706665,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8263668417930603,0.3811444938182831,0.363928347826004,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7080748081207275,0.2351936250925064,1.0754079818725586,284.99957275390625,284.95001220703125,299.706298828125,293.1429138183594,298.1815795898437,297.2234191894531,284.9986572265625,1.0,0.628624677658081,0.518925130367279,0.518925130367279,1.0,1.0,-3.3206210136413574,1.279451608657837,2.0411694049835205,0.5317699313163757,0.9352171421051024,0.9352171421051024,0.0,183.34852600097656,190.0,60854.19921875,0.0,3123.602783203125,1.0,279.1415100097656,283.12939453125,296.1214294433594,299.9947204589844,293.1499938964844,293.1499938964844,278.8500061035156,33440.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926646649837494,1.0,0.0,0.0,3.6481900215148926,3.648213624954224,8.880720088200178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.5380859375,0.0,1512.0181884765625,1895.4371337890625,0.0,3650.366455078125,0.9030768871307372,1.0,0.0,3.0,1.0,0.0
18099900,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9647563695907592,0.6022661924362183,0.5437076091766357,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9227814078330994,0.5350809693336487,0.5081425309181213,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8299378156661987,0.3887279629707336,0.2742809057235718,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8249841928482056,0.3812636137008667,0.3642662763595581,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7065498232841492,0.2350625991821289,1.0755971670150757,284.8748474121094,284.95001220703125,299.71563720703125,293.140625,298.1834716796875,297.2221374511719,284.87322998046875,1.0,0.6295345425605774,0.5183163285255432,0.5183163285255432,1.0,1.0,-3.3215575218200684,1.2786611318588257,2.042896509170532,0.5311097502708435,0.8480898141860962,0.8480898141860962,0.0,184.8230133056641,190.0,61683.5703125,0.0,3134.02783203125,1.0,278.8977966308594,282.9879455566406,296.1719970703125,300.2085266113281,293.1499938964844,293.1499938964844,278.8500061035156,37938.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326371550559998,1.0,0.0,0.0,3.608267068862915,3.608291149139404,8.687416652719548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.533203125,0.0,1501.5732421875,1895.4371337890625,0.0,3705.289794921875,0.8950765132904053,1.0,0.0,3.0,1.0,0.0
18099960,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9609485864639282,0.6002613306045532,0.5419355034828186,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.920544981956482,0.5361093878746033,0.5091702938079834,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8277694582939148,0.3885897397994995,0.2742408215999603,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8229252099990845,0.3812763392925262,0.3643564879894256,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7043594121932983,0.2348375469446182,1.0750128030776978,284.90625,284.95001220703125,299.72491455078125,293.1383972167969,298.1846008300781,297.2196044921875,284.9075622558594,1.0,0.6303122639656067,0.5177123546600342,0.5177123546600342,1.0,1.0,-3.3200221061706543,1.2768659591674805,2.043156147003174,0.5297994613647461,0.848686933517456,0.848686933517456,0.0,186.644760131836,193.0,61373.765625,0.0,3140.970703125,1.0,278.8580017089844,283.01739501953125,296.15826416015625,300.1371459960937,293.1499938964844,293.1499938964844,279.1499938964844,38760.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343271851539612,1.0,0.0,0.0,3.525710105895996,3.525733470916748,8.294429107991164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.9912109375,0.0,1419.1903076171875,1895.4371337890625,0.0,3720.739501953125,0.8801133632659912,1.0,0.0,3.0,1.0,0.0
