time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100020,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9555593132972716,0.5978341698646545,0.539560854434967,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9183353185653688,0.5391324162483215,0.5118893384933472,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8251138925552368,0.3891683220863342,0.2745721638202667,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8204067349433899,0.3820197880268097,0.3649903535842895,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7015072107315063,0.2348733693361282,1.075080633163452,284.9996337890625,284.95001220703125,299.74334716796875,293.13397216796875,298.1922607421875,297.22320556640625,284.9987487792969,1.0,0.6320288181304932,0.5165044665336609,0.5165044665336609,1.0,1.0,-3.321669816970825,1.2752900123596191,2.046379804611206,0.5275741815567017,0.9345538020133972,0.9345538020133972,0.0,189.37799072265625,196.0,60772.671875,0.0,3160.130126953125,1.0,279.1414794921875,283.1275634765625,296.1127014160156,299.98065185546875,293.1499938964844,293.1499938964844,278.8500061035156,33425.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264740347862244,1.0,0.0,0.0,3.644942998886109,3.64496660232544,8.864919323059439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.142578125,0.0,1508.313232421875,1895.4371337890625,0.0,3648.7802734375,0.9023369550704956,1.0,0.0,3.0,1.0,0.0
18100080,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9555593132972716,0.5978341698646545,0.539560854434967,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9183353185653688,0.5391324162483215,0.5118893384933472,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8251138925552368,0.3891683220863342,0.2745721638202667,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8204067349433899,0.3820197880268097,0.3649903535842895,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7015072107315063,0.2348733693361282,1.075080633163452,284.9996337890625,284.95001220703125,299.74334716796875,293.13397216796875,298.1922607421875,297.22320556640625,284.9987487792969,1.0,0.6320288181304932,0.5165044665336609,0.5165044665336609,1.0,1.0,-3.321669816970825,1.2752900123596191,2.046379804611206,0.5275741815567017,0.9345538020133972,0.9345538020133972,0.0,189.37799072265625,196.0,60772.671875,0.0,3160.130126953125,1.0,279.1414794921875,283.1275634765625,296.1127014160156,299.98065185546875,293.1499938964844,293.1499938964844,278.8500061035156,33425.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264740347862244,1.0,0.0,0.0,3.644942998886109,3.64496660232544,8.864919323059439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.142578125,0.0,1508.313232421875,1895.4371337890625,0.0,3648.7802734375,0.9023369550704956,1.0,0.0,3.0,1.0,0.0
18100140,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.948778510093689,0.5940033197402954,0.5365703105926514,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9150503873825072,0.5412837862968445,0.5142547488212585,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8216471672058105,0.3889955282211303,0.2746970951557159,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8170969486236572,0.3821359872817993,0.3654015362262726,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.697960376739502,0.2345267385244369,1.0747257471084597,284.9068603515625,284.95001220703125,299.7615661621094,293.1296081542969,298.19512939453125,297.2193603515625,284.90753173828125,1.0,0.6337113380432129,0.5152965188026428,0.5152965188026428,1.0,1.0,-3.321143388748169,1.272800326347351,2.0483429431915283,0.5248708724975586,0.8484675884246826,0.8484675884246826,0.0,192.65847778320312,199.0,61310.18359375,0.0,3177.56884765625,1.0,278.8583984375,283.015380859375,296.1492614746094,300.12335205078125,293.1499938964844,293.1499938964844,279.1499938964844,38617.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934175431728363,1.0,0.0,0.0,3.524850606918335,3.524873733520508,8.290385267173406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.24609375,0.0,1417.250732421875,1895.4371337890625,0.0,3719.35302734375,0.8797756433486938,1.0,0.0,3.0,1.0,0.0
18100200,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.948778510093689,0.5940033197402954,0.5365703105926514,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9150503873825072,0.5412837862968445,0.5142547488212585,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8216471672058105,0.3889955282211303,0.2746970951557159,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8170969486236572,0.3821359872817993,0.3654015362262726,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.697960376739502,0.2345267385244369,1.0747257471084597,284.9068603515625,284.95001220703125,299.7615661621094,293.1296081542969,298.19512939453125,297.2193603515625,284.90753173828125,1.0,0.6337113380432129,0.5152965188026428,0.5152965188026428,1.0,1.0,-3.321143388748169,1.272800326347351,2.0483429431915283,0.5248708724975586,0.8484675884246826,0.8484675884246826,0.0,192.65847778320312,199.0,61310.18359375,0.0,3177.56884765625,1.0,278.8583984375,283.015380859375,296.1492614746094,300.12335205078125,293.1499938964844,293.1499938964844,279.1499938964844,38617.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934175431728363,1.0,0.0,0.0,3.524850606918335,3.524873733520508,8.290385267173406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.24609375,0.0,1417.250732421875,1895.4371337890625,0.0,3719.35302734375,0.8797756433486938,1.0,0.0,3.0,1.0,0.0
18100260,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9433791637420654,0.5916507840156555,0.5342720746994019,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9130845069885254,0.544296145439148,0.5169662833213806,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8191393613815308,0.3895609676837921,0.2750214636325836,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8147011995315552,0.3828670978546142,0.3660258650779724,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.695279061794281,0.2345713526010513,1.074841022491455,284.99969482421875,284.95001220703125,299.7796325683594,293.1253662109375,298.20263671875,297.22296142578125,284.998779296875,1.0,0.6354289054870605,0.5141265988349915,0.5141265988349915,1.0,1.0,-3.322911024093628,1.2713288068771362,2.051582336425781,0.5225843191146851,0.9339532852172852,0.9339532852172852,0.0,195.37838745117188,202.0,60700.515625,0.0,3196.94384765625,1.0,279.1414794921875,283.1257019042969,296.1041564941406,299.9674072265625,293.1499938964844,293.1499938964844,278.8500061035156,33417.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263582229614258,1.0,0.0,0.0,3.642320394515991,3.642343759536743,8.852166502038017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.05859375,0.0,1505.3583984375,1895.4371337890625,0.0,3647.7158203125,0.9017366766929626,1.0,0.0,3.0,1.0,0.0
18100320,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9433791637420654,0.5916507840156555,0.5342720746994019,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9130845069885254,0.544296145439148,0.5169662833213806,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8191393613815308,0.3895609676837921,0.2750214636325836,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8147011995315552,0.3828670978546142,0.3660258650779724,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.695279061794281,0.2345713526010513,1.074841022491455,284.99969482421875,284.95001220703125,299.7796325683594,293.1253662109375,298.20263671875,297.22296142578125,284.998779296875,1.0,0.6354289054870605,0.5141265988349915,0.5141265988349915,1.0,1.0,-3.322911024093628,1.2713288068771362,2.051582336425781,0.5225843191146851,0.9339532852172852,0.9339532852172852,0.0,195.37838745117188,202.0,60700.515625,0.0,3196.94384765625,1.0,279.1414794921875,283.1257019042969,296.1041564941406,299.9674072265625,293.1499938964844,293.1499938964844,278.8500061035156,33417.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263582229614258,1.0,0.0,0.0,3.642320394515991,3.642343759536743,8.852166502038017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.05859375,0.0,1505.3583984375,1895.4371337890625,0.0,3647.7158203125,0.9017366766929626,1.0,0.0,3.0,1.0,0.0
18100380,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9366686940193176,0.5879102349281311,0.5313578844070435,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.910133183002472,0.5464287400245667,0.5193145871162415,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8158376216888428,0.3893763124942779,0.2751372158527374,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8115242719650269,0.3829709589481354,0.3664245903491974,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6919465661048889,0.2342336177825927,1.0745209455490112,284.9070739746094,284.95001220703125,299.7974853515625,293.1212158203125,298.205322265625,297.2190856933594,284.90771484375,1.0,0.6371134519577026,0.5129566788673401,0.5129566788673401,1.0,1.0,-3.322472095489502,1.268891215324402,2.0535809993743896,0.5202187299728394,0.848088800907135,0.848088800907135,0.0,198.6541290283203,205.0,61241.26953125,0.0,3214.551513671875,1.0,278.8583984375,283.0136413574219,296.1409606933594,300.11053466796875,293.1499938964844,293.1499938964844,279.1499938964844,38608.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340853095054626,1.0,0.0,0.0,3.522395610809326,3.522418975830078,8.278841505671153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.2724609375,0.0,1414.6153564453125,1895.4371337890625,0.0,3718.529541015625,0.8792256712913513,1.0,0.0,3.0,1.0,0.0
18100440,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9366686940193176,0.5879102349281311,0.5313578844070435,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.910133183002472,0.5464287400245667,0.5193145871162415,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8158376216888428,0.3893763124942779,0.2751372158527374,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8115242719650269,0.3829709589481354,0.3664245903491974,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6919465661048889,0.2342336177825927,1.0745209455490112,284.9070739746094,284.95001220703125,299.7974853515625,293.1212158203125,298.205322265625,297.2190856933594,284.90771484375,1.0,0.6371134519577026,0.5129566788673401,0.5129566788673401,1.0,1.0,-3.322472095489502,1.268891215324402,2.0535809993743896,0.5202187299728394,0.848088800907135,0.848088800907135,0.0,198.6541290283203,205.0,61241.26953125,0.0,3214.551513671875,1.0,278.8583984375,283.0136413574219,296.1409606933594,300.11053466796875,293.1499938964844,293.1499938964844,279.1499938964844,38608.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340853095054626,1.0,0.0,0.0,3.522395610809326,3.522418975830078,8.278841505671153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.2724609375,0.0,1414.6153564453125,1895.4371337890625,0.0,3718.529541015625,0.8792256712913513,1.0,0.0,3.0,1.0,0.0
18100500,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9335691332817078,0.5867143869400024,0.5300152897834778,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9088796377182008,0.5478726029396057,0.5205078721046448,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8143197894096375,0.3895949423313141,0.2751934826374054,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8100601434707642,0.3832789659500122,0.3666154742240906,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6903917193412781,0.2342120856046676,1.0742237567901611,285.0158996582031,284.95001220703125,299.8063659667969,293.1191711425781,298.20855712890625,297.2202453613281,285.0168762207031,1.0,0.6379120945930481,0.5123717188835144,0.5123717188835144,1.0,1.0,-3.322226047515869,1.2676641941070557,2.054561853408813,0.5189600586891174,0.9245712757110596,0.9245712757110596,0.0,200.175521850586,205.0,60475.17578125,0.0,3222.64306640625,1.0,279.0987243652344,283.1373291015625,296.0878601074219,299.9006042480469,293.1499938964844,293.1499938964844,279.1499938964844,33981.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281867146492004,1.0,0.0,0.0,3.574265480041504,3.5742883682250977,8.524460781700327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.0234375,0.0,1435.7410888671875,1895.4371337890625,0.0,3664.509521484375,0.8885734677314758,1.0,0.0,3.0,1.0,0.0
18100560,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9313843250274658,0.585635244846344,0.5291200876235962,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9083920121192932,0.5494277477264404,0.5220058560371399,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8134278655052185,0.3899297714233398,0.2754493057727813,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8092042207717896,0.3836900889873504,0.3670328855514526,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6894227266311646,0.2342844307422638,1.074653387069702,284.9997863769531,284.95001220703125,299.815185546875,293.1171569824219,298.21258544921875,297.22265625,284.9983825683594,1.0,0.6388318538665771,0.5117939114570618,0.5117939114570618,1.0,1.0,-3.324275255203247,1.267389893531799,2.0568854808807373,0.518205463886261,0.9335776567459106,0.9335776567459106,0.0,201.3802032470703,208.0,60639.51953125,0.0,3234.06787109375,1.0,279.1422424316406,283.1234436035156,296.09521484375,299.9544982910156,293.1499938964844,293.1499938964844,278.8500061035156,33327.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926227867603302,1.0,0.0,0.0,3.642096281051636,3.642119884490967,8.851077950566832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.1796875,0.0,1504.44287109375,1895.4371337890625,0.0,3646.518310546875,0.9013988375663756,1.0,0.0,3.0,1.0,0.0
18100620,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9249305129051208,0.5819823145866394,0.5262975096702576,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9057629108428956,0.5515357255935669,0.5243425965309143,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8102356195449829,0.3897313475608825,0.2755614221096039,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8061072826385498,0.3837798833847046,0.3674250543117523,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6862947344779968,0.2339524626731872,1.0743745565414429,284.9068603515625,284.95001220703125,299.8326721191406,293.1131896972656,298.21502685546875,297.21875,284.90802001953125,1.0,0.6405206322669983,0.5106381773948669,0.5106381773948669,1.0,1.0,-3.323970556259156,1.2649924755096436,2.058978080749512,0.516026496887207,0.8475735187530518,0.8475735187530518,0.0,204.6457672119141,211.0,61167.03515625,0.0,3251.9208984375,1.0,278.8578796386719,283.0120544433594,296.13348388671875,300.0985717773437,293.1499938964844,293.1499938964844,279.1499938964844,38719.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340472221374512,1.0,0.0,0.0,3.5183959007263184,3.5184192657470703,8.260051345132524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.9931640625,0.0,1411.236328125,1895.4371337890625,0.0,3718.181884765625,0.8784565925598145,1.0,0.0,3.0,1.0,0.0
18100680,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9249305129051208,0.5819823145866394,0.5262975096702576,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9057629108428956,0.5515357255935669,0.5243425965309143,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8102356195449829,0.3897313475608825,0.2755614221096039,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8061072826385498,0.3837798833847046,0.3674250543117523,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6862947344779968,0.2339524626731872,1.0743745565414429,284.9068603515625,284.95001220703125,299.8326721191406,293.1131896972656,298.21502685546875,297.21875,284.90802001953125,1.0,0.6405206322669983,0.5106381773948669,0.5106381773948669,1.0,1.0,-3.323970556259156,1.2649924755096436,2.058978080749512,0.516026496887207,0.8475735187530518,0.8475735187530518,0.0,204.6457672119141,211.0,61167.03515625,0.0,3251.9208984375,1.0,278.8578796386719,283.0120544433594,296.13348388671875,300.0985717773437,293.1499938964844,293.1499938964844,279.1499938964844,38719.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340472221374512,1.0,0.0,0.0,3.5183959007263184,3.5184192657470703,8.260051345132524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.9931640625,0.0,1411.236328125,1895.4371337890625,0.0,3718.181884765625,0.8784565925598145,1.0,0.0,3.0,1.0,0.0
18100740,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9199130535125732,0.5797843337059021,0.5241318345069885,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9042289853096008,0.554516613483429,0.5270167589187622,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8078796863555908,0.3902734518051147,0.2758657336235046,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8038343191146851,0.3844860792160034,0.3680217266082763,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6839172840118408,0.2340074926614761,1.0745296478271484,284.9995422363281,284.95001220703125,299.8500061035156,293.1093444824219,298.2220764160156,297.2222595214844,284.9986572265625,1.0,0.6422408819198608,0.5094824433326721,0.5094824433326721,1.0,1.0,-3.325844049453736,1.2634958028793335,2.0623481273651123,0.5141180753707886,0.9330401420593262,0.9330401420593262,0.0,207.3727569580078,214.0,60575.78515625,0.0,3271.629638671875,1.0,279.14141845703125,283.1217956542969,296.0881652832031,299.9432373046875,293.1499938964844,293.1499938964844,278.8500061035156,33404.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92620587348938,1.0,0.0,0.0,3.6383402347564697,3.6383635997772217,8.832830644678324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.5791015625,0.0,1500.8780517578125,1895.4371337890625,0.0,3646.315673828125,0.9008370637893676,1.0,0.0,3.0,1.0,0.0
18100800,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9199130535125732,0.5797843337059021,0.5241318345069885,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9042289853096008,0.554516613483429,0.5270167589187622,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8078796863555908,0.3902734518051147,0.2758657336235046,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8038343191146851,0.3844860792160034,0.3680217266082763,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6839172840118408,0.2340074926614761,1.0745296478271484,284.9995422363281,284.95001220703125,299.8500061035156,293.1093444824219,298.2220764160156,297.2222595214844,284.9986572265625,1.0,0.6422408819198608,0.5094824433326721,0.5094824433326721,1.0,1.0,-3.325844049453736,1.2634958028793335,2.0623481273651123,0.5141180753707886,0.9330401420593262,0.9330401420593262,0.0,207.3727569580078,214.0,60575.78515625,0.0,3271.629638671875,1.0,279.14141845703125,283.1217956542969,296.0881652832031,299.9432373046875,293.1499938964844,293.1499938964844,278.8500061035156,33404.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92620587348938,1.0,0.0,0.0,3.6383402347564697,3.6383635997772217,8.832830644678324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.5791015625,0.0,1500.8780517578125,1895.4371337890625,0.0,3646.315673828125,0.9008370637893676,1.0,0.0,3.0,1.0,0.0
18100860,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.909736156463623,0.5742541551589966,0.5200791954994202,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8980346918106079,0.5544829964637756,0.5278686285018921,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8009893894195557,0.3879555165767669,0.2748872637748718,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7970726490020752,0.3823806643486023,0.3668937087059021,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6769363880157471,0.2313627451658249,1.0667093992233276,284.8989562988281,284.95001220703125,299.8671569824219,293.1056823730469,298.21099853515625,297.1976013183594,284.89996337890625,1.0,0.6429772973060608,0.5083301663398743,0.5083301663398743,1.0,1.0,-3.310086488723755,1.2546736001968384,2.055413007736206,0.5093789100646973,0.839185357093811,0.839185357093811,0.0,212.6754608154297,217.0,60797.0859375,0.0,3266.26025390625,1.0,278.8579406738281,283.0080261230469,296.1237487792969,300.0727233886719,293.1499938964844,293.1499938964844,279.1499938964844,39246.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336519241333008,1.0,0.0,0.0,3.5003061294555664,3.50032925605774,8.175331345228187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.306640625,0.0,1396.2115478515625,1895.4371337890625,0.0,3714.56884765625,0.8748205304145813,1.0,0.0,3.0,1.0,0.0
18100920,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.909736156463623,0.5742541551589966,0.5200791954994202,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8980346918106079,0.5544829964637756,0.5278686285018921,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8009893894195557,0.3879555165767669,0.2748872637748718,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7970726490020752,0.3823806643486023,0.3668937087059021,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6769363880157471,0.2313627451658249,1.0667093992233276,284.8989562988281,284.95001220703125,299.8671569824219,293.1056823730469,298.21099853515625,297.1976013183594,284.89996337890625,1.0,0.6429772973060608,0.5083301663398743,0.5083301663398743,1.0,1.0,-3.310086488723755,1.2546736001968384,2.055413007736206,0.5093789100646973,0.839185357093811,0.839185357093811,0.0,212.6754608154297,217.0,60797.0859375,0.0,3266.26025390625,1.0,278.8579406738281,283.0080261230469,296.1237487792969,300.0727233886719,293.1499938964844,293.1499938964844,279.1499938964844,39246.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336519241333008,1.0,0.0,0.0,3.5003061294555664,3.50032925605774,8.175331345228187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.306640625,0.0,1396.2115478515625,1895.4371337890625,0.0,3714.56884765625,0.8748205304145813,1.0,0.0,3.0,1.0,0.0
18100980,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9034074544906616,0.5711893439292908,0.5170257091522217,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8946881294250488,0.5562795996665955,0.5293053984642029,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7966999411582947,0.3873913586139679,0.2743184566497803,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.792833685874939,0.3818336725234985,0.3661786317825317,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.6721497774124146,0.2299769520759582,1.0597854852676392,284.9870300292969,284.95001220703125,299.8842468261719,293.102294921875,298.2117004394531,297.1917724609375,284.9862365722656,1.0,0.6433276534080505,0.5071778893470764,0.5071778893470764,1.0,1.0,-3.2982566356658936,1.24751079082489,2.050745964050293,0.5050121545791626,0.914443850517273,0.914443850517273,0.0,216.05528259277344,220.0,59921.77734375,0.0,3258.8818359375,1.0,279.1412048339844,283.1185913085937,296.0745849609375,299.8937683105469,293.1499938964844,293.1499938964844,278.8500061035156,33964.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244407415390016,1.0,0.0,0.0,3.601226091384888,3.6012492179870605,8.65354479628877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.978515625,0.0,1464.554931640625,1895.4371337890625,0.0,3630.08251953125,0.8928743600845337,1.0,0.0,3.0,1.0,0.0
18101040,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9034074544906616,0.5711893439292908,0.5170257091522217,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8946881294250488,0.5562795996665955,0.5293053984642029,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7966999411582947,0.3873913586139679,0.2743184566497803,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.792833685874939,0.3818336725234985,0.3661786317825317,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.6721497774124146,0.2299769520759582,1.0597854852676392,284.9870300292969,284.95001220703125,299.8842468261719,293.102294921875,298.2117004394531,297.1917724609375,284.9862365722656,1.0,0.6433276534080505,0.5071778893470764,0.5071778893470764,1.0,1.0,-3.2982566356658936,1.24751079082489,2.050745964050293,0.5050121545791626,0.914443850517273,0.914443850517273,0.0,216.05528259277344,220.0,59921.77734375,0.0,3258.8818359375,1.0,279.1412048339844,283.1185913085937,296.0745849609375,299.8937683105469,293.1499938964844,293.1499938964844,278.8500061035156,33964.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244407415390016,1.0,0.0,0.0,3.601226091384888,3.6012492179870605,8.65354479628877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.978515625,0.0,1464.554931640625,1895.4371337890625,0.0,3630.08251953125,0.8928743600845337,1.0,0.0,3.0,1.0,0.0
18101100,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9009299874305724,0.5692083835601807,0.5156155228614807,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.893595814704895,0.5569743514060974,0.5302038192749023,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7951449155807495,0.3869985044002533,0.2741979658603668,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7913022637367249,0.3814997971057892,0.366039365530014,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6704022288322449,0.2293547242879867,1.0575034618377686,284.868896484375,284.95001220703125,299.8927307128906,293.1006774902344,298.21160888671875,297.1881408691406,284.8685913085937,1.0,0.6436065435409546,0.5066017508506775,0.5066017508506775,1.0,1.0,-3.294588565826416,1.2448363304138184,2.0497524738311768,0.5034114718437195,0.8282201886177063,0.8282201886177063,0.0,217.4413146972656,220.0,60546.1015625,0.0,3258.494140625,1.0,278.89959716796875,282.9873046875,296.1250915527344,300.0942687988281,293.1499938964844,293.1499938964844,278.8500061035156,38944.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297031164169312,1.0,0.0,0.0,3.5414955615997314,3.5415191650390625,8.368867838726146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.330078125,0.0,1437.1429443359375,1895.4371337890625,0.0,3678.419677734375,0.8807649612426758,1.0,0.0,3.0,1.0,0.0
18101160,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8979758620262146,0.5672534108161926,0.5138422250747681,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8921023011207581,0.5576653480529785,0.5308614373207092,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7932178974151611,0.3865967690944671,0.273935854434967,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7894326448440552,0.3811670839786529,0.3657530546188354,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.66840660572052,0.2287517040967941,1.054968237876892,284.90631103515625,284.95001220703125,299.9012145996094,293.09912109375,298.21173095703125,297.1845092773437,284.9072265625,1.0,0.6438271999359131,0.5061960220336914,0.5061960220336914,1.0,1.0,-3.289538621902466,1.241912841796875,2.047625780105591,0.5018224120140076,0.8326277136802673,0.8326277136802673,0.0,219.0358123779297,223.0,60183.1796875,0.0,3256.195556640625,1.0,278.858642578125,283.02178955078125,296.1116027832031,300.017333984375,293.1499938964844,293.1499938964844,279.1499938964844,39141.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306079745292664,1.0,0.0,0.0,3.4546098709106445,3.4546327590942383,7.963268444655114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.7900390625,0.0,1348.702392578125,1895.4371337890625,0.0,3686.712646484375,0.8647616505622864,1.0,0.0,3.0,1.0,0.0
18101220,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8940494060516357,0.5648216009140015,0.5114758014678955,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.890837550163269,0.5600861310958862,0.5329912304878235,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7909954786300659,0.3867098689079284,0.2739259600639343,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7872569561004639,0.3813040852546692,0.3657857179641723,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6658627390861511,0.228162333369255,1.0520204305648804,284.9925842285156,284.95001220703125,299.9181213378906,293.09619140625,298.2182312011719,297.1870422363281,284.9917297363281,1.0,0.6446065902709961,0.5053845047950745,0.5053845047950745,1.0,1.0,-3.2857277393341064,1.2387192249298096,2.047008514404297,0.4996507167816162,0.9108551144599916,0.9108551144599916,0.0,221.313720703125,226.0,59516.28515625,0.0,3260.503173828125,1.0,279.1408996582031,283.1271057128906,296.0692443847656,299.8589172363281,293.1499938964844,293.1499938964844,278.8500061035156,33663.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216101765632628,1.0,0.0,0.0,3.5692458152771,3.5692684650421143,8.500533681399247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.4697265625,0.0,1428.0704345703125,1895.4371337890625,0.0,3604.0107421875,0.8854445815086365,1.0,0.0,3.0,1.0,0.0
18101280,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8940494060516357,0.5648216009140015,0.5114758014678955,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.890837550163269,0.5600861310958862,0.5329912304878235,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7909954786300659,0.3867098689079284,0.2739259600639343,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7872569561004639,0.3813040852546692,0.3657857179641723,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6658627390861511,0.228162333369255,1.0520204305648804,284.9925842285156,284.95001220703125,299.9181213378906,293.09619140625,298.2182312011719,297.1870422363281,284.9917297363281,1.0,0.6446065902709961,0.5053845047950745,0.5053845047950745,1.0,1.0,-3.2857277393341064,1.2387192249298096,2.047008514404297,0.4996507167816162,0.9108551144599916,0.9108551144599916,0.0,221.313720703125,226.0,59516.28515625,0.0,3260.503173828125,1.0,279.1408996582031,283.1271057128906,296.0692443847656,299.8589172363281,293.1499938964844,293.1499938964844,278.8500061035156,33663.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216101765632628,1.0,0.0,0.0,3.5692458152771,3.5692684650421143,8.500533681399247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.4697265625,0.0,1428.0704345703125,1895.4371337890625,0.0,3604.0107421875,0.8854445815086365,1.0,0.0,3.0,1.0,0.0
18101340,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8892214298248291,0.5611795783042908,0.5085904598236084,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8887985944747925,0.5617143511772156,0.5348275899887085,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7881077527999878,0.3861927688121795,0.2737779915332794,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7844659090042114,0.3809311389923095,0.3656946122646332,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6629411578178406,0.2273429632186889,1.0493223667144775,284.9100341796875,284.95001220703125,299.9349365234375,293.0934143066406,298.2207336425781,297.1832580566406,284.9103088378906,1.0,0.6455388069152832,0.5045729279518127,0.5045729279518127,1.0,1.0,-3.280940294265747,1.2351353168487549,2.045805215835572,0.4971665740013122,0.8313645720481873,0.8313645720481873,0.0,224.1908416748047,229.0,59909.44140625,0.0,3265.96337890625,1.0,278.8590393066406,283.0262756347656,296.1089782714844,299.99517822265625,293.1499938964844,293.1499938964844,279.1499938964844,38726.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285154342651368,1.0,0.0,0.0,3.4363701343536377,3.436392545700073,7.8794005275995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.0732421875,0.0,1327.4373779296875,1895.4371337890625,0.0,3667.52587890625,0.8603203296661377,1.0,0.0,3.0,1.0,0.0
18101400,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8892214298248291,0.5611795783042908,0.5085904598236084,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8887985944747925,0.5617143511772156,0.5348275899887085,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7881077527999878,0.3861927688121795,0.2737779915332794,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7844659090042114,0.3809311389923095,0.3656946122646332,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6629411578178406,0.2273429632186889,1.0493223667144775,284.9100341796875,284.95001220703125,299.9349365234375,293.0934143066406,298.2207336425781,297.1832580566406,284.9103088378906,1.0,0.6455388069152832,0.5045729279518127,0.5045729279518127,1.0,1.0,-3.280940294265747,1.2351353168487549,2.045805215835572,0.4971665740013122,0.8313645720481873,0.8313645720481873,0.0,224.1908416748047,229.0,59909.44140625,0.0,3265.96337890625,1.0,278.8590393066406,283.0262756347656,296.1089782714844,299.99517822265625,293.1499938964844,293.1499938964844,279.1499938964844,38726.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285154342651368,1.0,0.0,0.0,3.4363701343536377,3.436392545700073,7.8794005275995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.0732421875,0.0,1327.4373779296875,1895.4371337890625,0.0,3667.52587890625,0.8603203296661377,1.0,0.0,3.0,1.0,0.0
18101460,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8853921890258789,0.5588909387588501,0.5063846707344055,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8875595927238464,0.564217209815979,0.5370710492134094,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7859747409820557,0.3864195048809051,0.2738735377788543,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7823864221572876,0.3811831176280975,0.3658752143383026,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6606605648994446,0.2269527316093444,1.0474857091903689,284.9936218261719,284.95001220703125,299.9516906738281,293.0908203125,298.2279357910156,297.1871643066406,284.9928283691406,1.0,0.646649181842804,0.5036569237709045,0.5036569237709045,1.0,1.0,-3.2791006565093994,1.2326066493988037,2.046494007110596,0.4945657253265381,0.9090917110443116,0.9090917110443116,0.0,226.6454925537109,232.0,59293.28125,0.0,3275.62353515625,1.0,279.1407470703125,283.12890625,296.0666198730469,299.8416442871094,293.1499938964844,293.1499938964844,278.8500061035156,33512.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920105755329132,1.0,0.0,0.0,3.554064989089966,3.5540876388549805,8.428378919234092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.1328125,0.0,1410.9124755859375,1895.4371337890625,0.0,3590.13427734375,0.8819719552993774,1.0,0.0,3.0,1.0,0.0
18101520,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8853921890258789,0.5588909387588501,0.5063846707344055,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8875595927238464,0.564217209815979,0.5370710492134094,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7859747409820557,0.3864195048809051,0.2738735377788543,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7823864221572876,0.3811831176280975,0.3658752143383026,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6606605648994446,0.2269527316093444,1.0474857091903689,284.9936218261719,284.95001220703125,299.9516906738281,293.0908203125,298.2279357910156,297.1871643066406,284.9928283691406,1.0,0.646649181842804,0.5036569237709045,0.5036569237709045,1.0,1.0,-3.2791006565093994,1.2326066493988037,2.046494007110596,0.4945657253265381,0.9090917110443116,0.9090917110443116,0.0,226.6454925537109,232.0,59293.28125,0.0,3275.62353515625,1.0,279.1407470703125,283.12890625,296.0666198730469,299.8416442871094,293.1499938964844,293.1499938964844,278.8500061035156,33512.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920105755329132,1.0,0.0,0.0,3.554064989089966,3.5540876388549805,8.428378919234092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.1328125,0.0,1410.9124755859375,1895.4371337890625,0.0,3590.13427734375,0.8819719552993774,1.0,0.0,3.0,1.0,0.0
18101580,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8806376457214355,0.5553784370422363,0.5036221146583557,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8854894638061523,0.5658689737319946,0.5389457941055298,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7831206917762756,0.3859746754169464,0.2737848162651062,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7796215415000916,0.3808617889881134,0.3658500909805298,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6578851938247681,0.22624272108078,1.0453861951828003,284.9106750488281,284.95001220703125,299.9683532714844,293.08837890625,298.2305908203125,297.1839904785156,284.910888671875,1.0,0.6478105783462524,0.5027409195899963,0.5027409195899963,1.0,1.0,-3.2753772735595703,1.2292890548706057,2.046088218688965,0.491635799407959,0.8299645781517029,0.8299645781517029,0.0,229.7171630859375,235.0,59713.5546875,0.0,3284.504638671875,1.0,278.8591613769531,283.0272827148437,296.1058044433594,299.97955322265625,293.1499938964844,293.1499938964844,279.1499938964844,38636.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273831248283386,1.0,0.0,0.0,3.4245171546936035,3.424539566040039,7.825138368389162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.10546875,0.0,1314.9901123046875,1895.4371337890625,0.0,3657.131591796875,0.8576281070709229,1.0,0.0,3.0,1.0,0.0
18101640,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8806376457214355,0.5553784370422363,0.5036221146583557,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8854894638061523,0.5658689737319946,0.5389457941055298,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7831206917762756,0.3859746754169464,0.2737848162651062,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7796215415000916,0.3808617889881134,0.3658500909805298,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6578851938247681,0.22624272108078,1.0453861951828003,284.9106750488281,284.95001220703125,299.9683532714844,293.08837890625,298.2305908203125,297.1839904785156,284.910888671875,1.0,0.6478105783462524,0.5027409195899963,0.5027409195899963,1.0,1.0,-3.2753772735595703,1.2292890548706057,2.046088218688965,0.491635799407959,0.8299645781517029,0.8299645781517029,0.0,229.7171630859375,235.0,59713.5546875,0.0,3284.504638671875,1.0,278.8591613769531,283.0272827148437,296.1058044433594,299.97955322265625,293.1499938964844,293.1499938964844,279.1499938964844,38636.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273831248283386,1.0,0.0,0.0,3.4245171546936035,3.424539566040039,7.825138368389162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.10546875,0.0,1314.9901123046875,1895.4371337890625,0.0,3657.131591796875,0.8576281070709229,1.0,0.0,3.0,1.0,0.0
18101700,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8784691095352173,0.5542415976524353,0.5023676753044128,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8846005201339722,0.5670788288116455,0.5399262309074402,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7818253636360168,0.3860675990581512,0.2737601101398468,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.778359591960907,0.3809565007686615,0.3658491671085357,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6565911173820496,0.2260386943817138,1.0443006753921509,285.0133972167969,284.95001220703125,299.9766845703125,293.0871887207031,298.2339172363281,297.1855773925781,285.01385498046875,1.0,0.648382306098938,0.5022828578948975,0.5022828578948975,1.0,1.0,-3.27370548248291,1.2277138233184814,2.0459916591644287,0.4901346564292907,0.9024664163589478,0.9024664163589478,0.0,231.15383911132807,235.0,58987.734375,0.0,3288.814453125,1.0,279.0962829589844,283.14471435546875,296.0536499023437,299.7731018066406,293.1499938964844,293.1499938964844,279.1499938964844,33885.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212738275527954,1.0,0.0,0.0,3.47866439819336,3.478686571121216,8.074551374193106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.2626953125,0.0,1335.6925048828125,1895.4371337890625,0.0,3600.909423828125,0.8672304749488831,1.0,0.0,3.0,1.0,0.0
18101760,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8768861889839172,0.5531951189041138,0.5015100836753845,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8842217326164246,0.568378210067749,0.541197657585144,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7810249328613281,0.3862651288509369,0.2739256024360657,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7775586247444153,0.3811392784118652,0.3660606443881988,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6557035446166992,0.2259173691272735,1.043894648551941,284.99322509765625,284.95001220703125,299.9849853515625,293.0860595703125,298.2379455566406,297.188232421875,284.9918212890625,1.0,0.6490751504898071,0.5018237829208374,0.5018237829208374,1.0,1.0,-3.2741661071777344,1.2269998788833618,2.047166109085083,0.4891084730625152,0.90703547000885,0.90703547000885,0.0,232.3280334472656,238.0,59127.23828125,0.0,3296.411865234375,1.0,279.1413269042969,283.1280822753906,296.06207275390625,299.8265991210937,293.1499938964844,293.1499938964844,278.8500061035156,33379.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191168546676636,1.0,0.0,0.0,3.5460593700408936,3.546081781387329,8.390450716433406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.8349609375,0.0,1401.5257568359375,1895.4371337890625,0.0,3581.005859375,0.8798380494117737,1.0,0.0,3.0,1.0,0.0
18101820,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8723517656326294,0.5498006343841553,0.4988587200641632,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8822402358055115,0.5700255036354065,0.5430758595466614,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.778323769569397,0.3858940303325653,0.2738895714282989,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7749140858650208,0.3808379769325256,0.3660594224929809,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6531012654304504,0.2252578735351562,1.042045831680298,284.9110717773437,284.95001220703125,300.0015563964844,293.0838317871094,298.2406005859375,297.185302734375,284.9112854003906,1.0,0.6503453850746155,0.5009056329727173,0.5009056329727173,1.0,1.0,-3.270975351333618,1.2238273620605469,2.047147989273072,0.4868101477622986,0.8285157084465027,0.8285157084465027,0.0,235.4906005859375,241.0,59547.79296875,0.0,3306.94873046875,1.0,278.8592834472656,283.0276794433594,296.1018371582031,299.9650573730469,293.1499938964844,293.1499938964844,279.1499938964844,38604.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265478253364564,1.0,0.0,0.0,3.414803981781006,3.4148263931274414,7.780811301927315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.8427734375,0.0,1305.1390380859375,1895.4371337890625,0.0,3649.458251953125,0.8554614186286926,1.0,0.0,3.0,1.0,0.0
