time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101880,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8723517656326294,0.5498006343841553,0.4988587200641632,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8822402358055115,0.5700255036354065,0.5430758595466614,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.778323769569397,0.3858940303325653,0.2738895714282989,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7749140858650208,0.3808379769325256,0.3660594224929809,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6531012654304504,0.2252578735351562,1.042045831680298,284.9110717773437,284.95001220703125,300.0015563964844,293.0838317871094,298.2406005859375,297.185302734375,284.9112854003906,1.0,0.6503453850746155,0.5009056329727173,0.5009056329727173,1.0,1.0,-3.270975351333618,1.2238273620605469,2.047147989273072,0.4868101477622986,0.8285157084465027,0.8285157084465027,0.0,235.4906005859375,241.0,59547.79296875,0.0,3306.94873046875,1.0,278.8592834472656,283.0276794433594,296.1018371582031,299.9650573730469,293.1499938964844,293.1499938964844,279.1499938964844,38604.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265478253364564,1.0,0.0,0.0,3.414803981781006,3.4148263931274414,7.780811301927315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.8427734375,0.0,1305.1390380859375,1895.4371337890625,0.0,3649.458251953125,0.8554614186286926,1.0,0.0,3.0,1.0,0.0
18101940,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8688220381736755,0.5477114915847778,0.4968436658382416,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8810740113258362,0.5725271701812744,0.5453276634216309,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7763968110084534,0.3862632811069488,0.2740879356861114,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7729786038398743,0.3811290860176086,0.3662883639335632,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6510833501815796,0.2249711006879806,1.0407509803771973,284.9928894042969,284.95001220703125,300.01806640625,293.0816650390625,298.24786376953125,297.1896667480469,284.9920349121094,1.0,0.6516901254653931,0.4999874234199524,0.4999874234199524,1.0,1.0,-3.2702107429504395,1.2216126918792725,2.048598051071167,0.4852304458618164,0.904966115951538,0.904966115951538,0.0,238.1603546142578,244.0,58968.00390625,0.0,3320.158447265625,1.0,279.1405944824219,283.128173828125,296.05877685546875,299.8132629394531,293.1499938964844,293.1499938964844,278.8500061035156,33467.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918391227722168,1.0,0.0,0.0,3.5351803302764893,3.535202741622925,8.339047212757578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.5224609375,0.0,1390.7847900390625,1895.4371337890625,0.0,3574.304443359375,0.8776443004608154,1.0,0.0,3.0,1.0,0.0
18102000,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8688220381736755,0.5477114915847778,0.4968436658382416,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8810740113258362,0.5725271701812744,0.5453276634216309,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7763968110084534,0.3862632811069488,0.2740879356861114,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7729786038398743,0.3811290860176086,0.3662883639335632,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6510833501815796,0.2249711006879806,1.0407509803771973,284.9928894042969,284.95001220703125,300.01806640625,293.0816650390625,298.24786376953125,297.1896667480469,284.9920349121094,1.0,0.6516901254653931,0.4999874234199524,0.4999874234199524,1.0,1.0,-3.2702107429504395,1.2216126918792725,2.048598051071167,0.4852304458618164,0.904966115951538,0.904966115951538,0.0,238.1603546142578,244.0,58968.00390625,0.0,3320.158447265625,1.0,279.1405944824219,283.128173828125,296.05877685546875,299.8132629394531,293.1499938964844,293.1499938964844,278.8500061035156,33467.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918391227722168,1.0,0.0,0.0,3.5351803302764893,3.535202741622925,8.339047212757578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.5224609375,0.0,1390.7847900390625,1895.4371337890625,0.0,3574.304443359375,0.8776443004608154,1.0,0.0,3.0,1.0,0.0
18102060,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8645289540290833,0.5444310903549194,0.4942801296710968,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8791986703872681,0.5741629600524902,0.5471885800361633,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7738777995109558,0.3859833478927612,0.2741088569164276,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7704689502716064,0.3808417022228241,0.3662953674793243,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.648647665977478,0.2243462651968002,1.0390466451644895,284.9115905761719,284.95001220703125,300.0345764160156,293.0795593261719,298.2504272460937,297.1867370605469,284.9117126464844,1.0,0.6530196666717529,0.4990747272968292,0.4990747272968292,1.0,1.0,-3.26735782623291,1.218522548675537,2.048835277557373,0.4835264980792999,0.8272331357002258,0.8272331357002258,0.0,241.3643798828125,247.0,59400.89453125,0.0,3331.64453125,1.0,278.8593444824219,283.0279235839844,296.0978698730469,299.95166015625,293.1499938964844,293.1499938964844,279.1499938964844,38576.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925840437412262,1.0,0.0,0.0,3.4063541889190674,3.406376361846924,7.74235218159447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.5498046875,0.0,1296.6109619140625,1895.4371337890625,0.0,3642.956787109375,0.8535797595977783,1.0,0.0,3.0,1.0,0.0
18102120,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8645289540290833,0.5444310903549194,0.4942801296710968,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8791986703872681,0.5741629600524902,0.5471885800361633,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7738777995109558,0.3859833478927612,0.2741088569164276,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7704689502716064,0.3808417022228241,0.3662953674793243,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.648647665977478,0.2243462651968002,1.0390466451644895,284.9115905761719,284.95001220703125,300.0345764160156,293.0795593261719,298.2504272460937,297.1867370605469,284.9117126464844,1.0,0.6530196666717529,0.4990747272968292,0.4990747272968292,1.0,1.0,-3.26735782623291,1.218522548675537,2.048835277557373,0.4835264980792999,0.8272331357002258,0.8272331357002258,0.0,241.3643798828125,247.0,59400.89453125,0.0,3331.64453125,1.0,278.8593444824219,283.0279235839844,296.0978698730469,299.95166015625,293.1499938964844,293.1499938964844,279.1499938964844,38576.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925840437412262,1.0,0.0,0.0,3.4063541889190674,3.406376361846924,7.74235218159447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.5498046875,0.0,1296.6109619140625,1895.4371337890625,0.0,3642.956787109375,0.8535797595977783,1.0,0.0,3.0,1.0,0.0
18102180,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8625255227088928,0.5433611869812012,0.4930871725082397,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8783888816833496,0.5754210948944092,0.548209547996521,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7727226614952087,0.3861776888370514,0.2741513252258301,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7692995071411133,0.3809598088264465,0.3663154542446136,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6474798321723938,0.2241750657558441,1.0381157398223877,285.0136413574219,284.95001220703125,300.0431213378906,293.0784912109375,298.25390625,297.1885681152344,285.0133056640625,1.0,0.6536891460418701,0.4986001551151275,0.4986001551151275,1.0,1.0,-3.266101360321045,1.2170284986495972,2.0490729808807373,0.4824749827384949,0.9002448916435242,0.9002448916435242,0.0,242.89645385742188,247.0,58707.28515625,0.0,3337.380126953125,1.0,279.09942626953125,283.14410400390625,296.0449523925781,299.74786376953125,293.1499938964844,293.1499938964844,279.1499938964844,33664.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195945262908936,1.0,0.0,0.0,3.466581106185913,3.4666030406951904,8.018553785404947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.890625,0.0,1321.92333984375,1895.4371337890625,0.0,3585.415771484375,0.8641985654830933,1.0,0.0,3.0,1.0,0.0
18102240,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8611781597137451,0.5424352288246155,0.492353230714798,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8780857920646667,0.57664954662323,0.5494287014007568,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7720898985862732,0.3864473402500152,0.2743734419345855,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7686185240745544,0.3811404407024383,0.3665342926979065,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6467449069023132,0.2240856140851974,1.0378844738006592,284.9927062988281,284.95001220703125,300.051025390625,293.0774841308594,298.25762939453125,297.1910705566406,284.99188232421875,1.0,0.6544139981269836,0.4981620609760284,0.4981620609760284,1.0,1.0,-3.2669358253479004,1.2164723873138428,2.0504634380340576,0.4817668497562408,0.9032424688339232,0.9032424688339232,0.0,244.05874633789065,250.0,58832.33984375,0.0,3345.739990234375,1.0,279.1405029296875,283.127685546875,296.0547790527344,299.8006591796875,293.1499938964844,293.1499938964844,278.8500061035156,33454.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177215695381165,1.0,0.0,0.0,3.527384757995605,3.527406930923462,8.302309879582026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.5,0.0,1382.5777587890625,1895.4371337890625,0.0,3568.11669921875,0.8758869171142578,1.0,0.0,3.0,1.0,0.0
18102300,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8593862652778625,0.540860652923584,0.4913167655467987,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8774175047874451,0.5774899125099182,0.5505110621452332,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7711280584335327,0.3863903284072876,0.2745139896869659,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7676197290420532,0.3810347318649292,0.3666546642780304,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6457617878913879,0.2238176465034485,1.0374293327331543,284.8764343261719,284.95001220703125,300.0592346191406,293.07647705078125,298.2591857910156,297.19000244140625,284.87615966796875,1.0,0.6551543474197388,0.4977056980133056,0.4977056980133056,1.0,1.0,-3.266762971878052,1.2154768705368042,2.051286220550537,0.4807329177856445,0.8205438256263733,0.8205438256263733,0.0,245.52081298828125,250.0,59523.59375,0.0,3353.503662109375,1.0,278.9012451171875,282.99737548828125,296.1070861816406,300.0081787109375,293.1499938964844,293.1499938964844,278.8500061035156,38491.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236710667610168,1.0,0.0,0.0,3.4747331142425537,3.4747557640075684,8.056310321080673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.826171875,0.0,1364.5264892578125,1895.4371337890625,0.0,3622.998046875,0.8656281232833862,1.0,0.0,3.0,1.0,0.0
18102360,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8570777177810669,0.5392590165138245,0.4898883104324341,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8762595653533936,0.5782632231712341,0.5512762665748596,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7697160840034485,0.3862712383270263,0.2744686305522918,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7661945223808289,0.3808600604534149,0.3665526509284973,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.64442378282547,0.2234852612018585,1.0363067388534546,284.9123840332031,284.95001220703125,300.0674743652344,293.075439453125,298.2602233886719,297.1880798339844,284.9131164550781,1.0,0.6557871699333191,0.4972648322582245,0.4972648322582245,1.0,1.0,-3.2644388675689697,1.2136534452438354,2.050785541534424,0.4791356325149536,0.8263115286827087,0.8263115286827087,0.0,247.2718048095703,253.0,59252.72265625,0.0,3358.040771484375,1.0,278.859130859375,283.02899169921875,296.0943603515625,299.9392395019531,293.1499938964844,293.1499938964844,279.1499938964844,38686.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252406358718872,1.0,0.0,0.0,3.396301031112671,3.396323204040528,7.696719990235579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.861328125,0.0,1287.511962890625,1895.4371337890625,0.0,3637.44140625,0.8515654802322388,1.0,0.0,3.0,1.0,0.0
18102420,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8538779616355896,0.5373513102531433,0.4880393445491791,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8751735091209412,0.5807330012321472,0.5534977316856384,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7680546641349792,0.386849045753479,0.2748096883296966,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7644069790840149,0.3811669945716858,0.3667983710765838,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6426098942756653,0.2232479602098465,1.0352526903152466,284.9925537109375,284.95001220703125,300.0838928222656,293.0733337402344,298.2674865722656,297.1923828125,284.9917297363281,1.0,0.6572198271751404,0.4963830709457397,0.4963830709457397,1.0,1.0,-3.2643167972564697,1.2118580341339111,2.0524587631225586,0.4766955971717834,0.9018372297286988,0.9018372297286988,0.0,249.97979736328125,256.0,58714.3671875,0.0,3372.871826171875,1.0,279.14044189453125,283.12701416015625,296.0509033203125,299.78924560546875,293.1499938964844,293.1499938964844,278.8500061035156,33438.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917151689529419,1.0,0.0,0.0,3.520869255065918,3.520891666412353,8.271668434645107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.83984375,0.0,1375.70703125,1895.4371337890625,0.0,3562.849853515625,0.8744128346443176,1.0,0.0,3.0,1.0,0.0
18102480,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8538779616355896,0.5373513102531433,0.4880393445491791,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8751735091209412,0.5807330012321472,0.5534977316856384,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7680546641349792,0.386849045753479,0.2748096883296966,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7644069790840149,0.3811669945716858,0.3667983710765838,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6426098942756653,0.2232479602098465,1.0352526903152466,284.9925537109375,284.95001220703125,300.0838928222656,293.0733337402344,298.2674865722656,297.1923828125,284.9917297363281,1.0,0.6572198271751404,0.4963830709457397,0.4963830709457397,1.0,1.0,-3.2643167972564697,1.2118580341339111,2.0524587631225586,0.4766955971717834,0.9018372297286988,0.9018372297286988,0.0,249.97979736328125,256.0,58714.3671875,0.0,3372.871826171875,1.0,279.14044189453125,283.12701416015625,296.0509033203125,299.78924560546875,293.1499938964844,293.1499938964844,278.8500061035156,33438.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917151689529419,1.0,0.0,0.0,3.520869255065918,3.520891666412353,8.271668434645107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.83984375,0.0,1375.70703125,1895.4371337890625,0.0,3562.849853515625,0.8744128346443176,1.0,0.0,3.0,1.0,0.0
18102540,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8500112891197205,0.5342710018157959,0.485650897026062,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8734511733055115,0.5823286175727844,0.5553222298622131,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7658823132514954,0.3867989182472229,0.2749866545200348,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7621167302131653,0.3808997571468353,0.3668237328529358,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6404346227645874,0.222675547003746,1.0337811708450315,284.91241455078125,284.95001220703125,300.1003112792969,293.0712280273437,298.2699584960937,297.1893310546875,284.9124450683594,1.0,0.6586282849311829,0.4955013394355774,0.4955013394355774,1.0,1.0,-3.2621185779571533,1.2091577053070068,2.0529608726501465,0.4743856787681579,0.8252167105674744,0.8252167105674744,0.0,253.1998291015625,259.0,59157.0625,0.0,3385.853271484375,1.0,278.8594665527344,283.02764892578125,296.09002685546875,299.9282531738281,293.1499938964844,293.1499938964844,279.1499938964844,38529.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924706220626831,1.0,0.0,0.0,3.3928112983703613,3.3928334712982178,7.680911267016199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.8154296875,0.0,1283.0108642578125,1895.4371337890625,0.0,3632.525390625,0.8505603671073914,1.0,0.0,3.0,1.0,0.0
18102600,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8500112891197205,0.5342710018157959,0.485650897026062,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8734511733055115,0.5823286175727844,0.5553222298622131,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7658823132514954,0.3867989182472229,0.2749866545200348,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7621167302131653,0.3808997571468353,0.3668237328529358,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6404346227645874,0.222675547003746,1.0337811708450315,284.91241455078125,284.95001220703125,300.1003112792969,293.0712280273437,298.2699584960937,297.1893310546875,284.9124450683594,1.0,0.6586282849311829,0.4955013394355774,0.4955013394355774,1.0,1.0,-3.2621185779571533,1.2091577053070068,2.0529608726501465,0.4743856787681579,0.8252167105674744,0.8252167105674744,0.0,253.1998291015625,259.0,59157.0625,0.0,3385.853271484375,1.0,278.8594665527344,283.02764892578125,296.09002685546875,299.9282531738281,293.1499938964844,293.1499938964844,279.1499938964844,38529.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924706220626831,1.0,0.0,0.0,3.3928112983703613,3.3928334712982178,7.680911267016199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.8154296875,0.0,1283.0108642578125,1895.4371337890625,0.0,3632.525390625,0.8505603671073914,1.0,0.0,3.0,1.0,0.0
18102660,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8470236659049988,0.5324347615242004,0.483873575925827,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8724689483642578,0.5847798585891724,0.5575289726257324,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7644217610359192,0.3875051736831665,0.2754181623458862,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7604583501815796,0.3812171220779419,0.3670808374881744,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6387562155723572,0.2224627286195755,1.0328398942947388,284.9924621582031,284.95001220703125,300.11669921875,293.06903076171875,298.27716064453125,297.19354248046875,284.9916687011719,1.0,0.6600956916809082,0.4946528077125549,0.4946528077125549,1.0,1.0,-3.262324333190918,1.2074861526489258,2.054838180541992,0.4726608693599701,0.9005970358848572,0.9005970358848572,0.0,255.9100799560547,247.0,58608.359375,0.0,3401.425537109375,1.0,279.140380859375,283.1262512207031,296.0467529296875,299.77838134765625,293.1499938964844,293.1499938964844,279.45001220703125,33430.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166734218597412,1.0,0.0,0.0,3.515091180801392,3.515113353729248,8.244541049862164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.578125,0.0,1369.67626953125,1895.4371337890625,0.0,3558.427490234375,0.8731132745742798,1.0,0.0,3.0,1.0,0.0
18102720,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8470236659049988,0.5324347615242004,0.483873575925827,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8724689483642578,0.5847798585891724,0.5575289726257324,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7644217610359192,0.3875051736831665,0.2754181623458862,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7604583501815796,0.3812171220779419,0.3670808374881744,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6387562155723572,0.2224627286195755,1.0328398942947388,284.9924621582031,284.95001220703125,300.11669921875,293.06903076171875,298.27716064453125,297.19354248046875,284.9916687011719,1.0,0.6600956916809082,0.4946528077125549,0.4946528077125549,1.0,1.0,-3.262324333190918,1.2074861526489258,2.054838180541992,0.4726608693599701,0.9005970358848572,0.9005970358848572,0.0,255.9100799560547,247.0,58608.359375,0.0,3401.425537109375,1.0,279.140380859375,283.1262512207031,296.0467529296875,299.77838134765625,293.1499938964844,293.1499938964844,279.45001220703125,33430.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166734218597412,1.0,0.0,0.0,3.515091180801392,3.515113353729248,8.244541049862164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.578125,0.0,1369.67626953125,1895.4371337890625,0.0,3558.427490234375,0.8731132745742798,1.0,0.0,3.0,1.0,0.0
18102780,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8493383526802063,0.5308774709701538,0.482278048992157,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8771874904632568,0.5874804258346558,0.559842586517334,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7679367065429688,0.3885208964347839,0.275953471660614,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.76364666223526,0.3817795217037201,0.3673914074897766,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.6409790515899658,0.2224758565425872,1.0318611860275269,285.0476379394531,284.95001220703125,300.13311767578125,293.0667419433594,298.28564453125,297.19989013671875,285.0443420410156,1.0,0.6575978994369507,0.4938043057918548,0.4938043057918548,1.0,1.0,-3.263030529022217,1.2059874534606934,2.0570428371429443,0.4712725579738617,1.0,1.0,0.0,251.6036834716797,235.0,58300.01171875,0.0,3379.05029296875,1.0,279.4422607421875,283.1998596191406,296.0510559082031,299.7486572265625,293.1499938964844,293.1499938964844,279.1499938964844,31041.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911061942577362,1.0,0.0,0.0,3.713285207748413,3.7133090496063232,9.200467729897356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.20703125,0.0,1566.9820556640625,1895.4371337890625,0.0,3506.456298828125,0.9157115817070008,1.0,0.0,3.0,1.0,0.0
18102840,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8493383526802063,0.5308774709701538,0.482278048992157,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8771874904632568,0.5874804258346558,0.559842586517334,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7679367065429688,0.3885208964347839,0.275953471660614,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.76364666223526,0.3817795217037201,0.3673914074897766,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.6409790515899658,0.2224758565425872,1.0318611860275269,285.0476379394531,284.95001220703125,300.13311767578125,293.0667419433594,298.28564453125,297.19989013671875,285.0443420410156,1.0,0.6575978994369507,0.4938043057918548,0.4938043057918548,1.0,1.0,-3.263030529022217,1.2059874534606934,2.0570428371429443,0.4712725579738617,1.0,1.0,0.0,251.6036834716797,235.0,58300.01171875,0.0,3379.05029296875,1.0,279.4422607421875,283.1998596191406,296.0510559082031,299.7486572265625,293.1499938964844,293.1499938964844,279.1499938964844,31041.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911061942577362,1.0,0.0,0.0,3.713285207748413,3.7133090496063232,9.200467729897356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.20703125,0.0,1566.9820556640625,1895.4371337890625,0.0,3506.456298828125,0.9157115817070008,1.0,0.0,3.0,1.0,0.0
18102900,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8513220548629761,0.5293232202529907,0.4811606705188751,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8805206418037415,0.5882447957992554,0.5607413053512573,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7705287933349609,0.3885943293571472,0.2760874032974243,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7660703659057617,0.3816819489002228,0.3673801720142364,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6427657008171082,0.222269594669342,1.0309206247329712,284.8877258300781,284.95001220703125,300.1413269042969,293.0655517578125,298.2867126464844,297.1981811523437,284.8819885253906,1.0,0.6555481553077698,0.4933800399303436,0.4933800399303436,1.0,1.0,-3.26179313659668,1.2045676708221436,2.057225465774536,0.4705125391483307,0.9033146500587464,0.9033146500587464,0.0,248.12564086914065,235.0,59428.00390625,0.0,3356.896484375,1.0,279.19635009765625,283.021728515625,296.1125793457031,299.9938049316406,293.1499938964844,293.1499938964844,279.1499938964844,35040.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191910624504088,1.0,0.0,0.0,3.7248592376708975,3.724883794784546,9.257910846827144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.0966796875,0.0,1610.7357177734375,1895.4371337890625,0.0,3581.691162109375,0.9194029569625854,1.0,0.0,3.0,1.0,0.0
18102960,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8530828356742859,0.5275158882141113,0.4794380366802215,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8837247490882874,0.588752806186676,0.5611250996589661,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7729634046554565,0.3884563446044922,0.2759193480014801,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.768363356590271,0.3813758790493011,0.367002785205841,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6444236040115356,0.2219041287899017,1.028842806816101,284.88458251953125,284.95001220703125,300.1495361328125,293.0643310546875,298.2861022949219,297.1940002441406,284.8861083984375,1.0,0.6529563069343567,0.4929525256156921,0.4929525256156921,1.0,1.0,-3.257033586502075,1.2017109394073486,2.0553226470947266,0.4691274464130401,0.8776626586914062,0.8776626586914062,0.0,244.4190826416016,223.0,59148.30078125,0.0,3325.60986328125,1.0,279.1571655273437,283.0238037109375,296.1015625,299.9396667480469,293.1499938964844,293.1499938964844,279.45001220703125,37898.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922753930091858,1.0,0.0,0.0,3.65416431427002,3.654188632965088,8.909829602998798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.4892578125,0.0,1552.02978515625,1895.4371337890625,0.0,3614.55126953125,0.9073396921157836,1.0,0.0,3.0,1.0,0.0
18103020,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8595211505889893,0.5257744193077087,0.4770883321762085,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8930283784866333,0.5911144018173218,0.5626147389411926,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7804142236709595,0.3893128037452698,0.2760127782821655,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7753872871398926,0.3816767632961273,0.3666634857654571,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6496700048446655,0.2217392325401306,1.025547742843628,284.9955444335937,284.95001220703125,300.1659851074219,293.0617980957031,298.2926025390625,297.197509765625,284.9940185546875,1.0,0.6471247673034668,0.4920975267887115,0.4920975267887115,1.0,1.0,-3.251732110977173,1.197753667831421,2.053978443145752,0.4666495621204376,0.9676411747932434,0.9676411747932434,0.0,234.7005157470703,211.0,58332.08984375,0.0,3259.860107421875,1.0,279.4432373046875,283.1523742675781,296.0434265136719,299.7616577148437,293.1499938964844,293.1499938964844,279.1499938964844,33430.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915421187877655,1.0,0.0,0.0,3.760598182678223,3.760622978210449,9.436417940378306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.34375,0.0,1639.9254150390625,1895.4371337890625,0.0,3546.843505859375,0.9281114339828492,1.0,0.0,3.0,1.0,0.0
18103080,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8595211505889893,0.5257744193077087,0.4770883321762085,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8930283784866333,0.5911144018173218,0.5626147389411926,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7804142236709595,0.3893128037452698,0.2760127782821655,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7753872871398926,0.3816767632961273,0.3666634857654571,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6496700048446655,0.2217392325401306,1.025547742843628,284.9955444335937,284.95001220703125,300.1659851074219,293.0617980957031,298.2926025390625,297.197509765625,284.9940185546875,1.0,0.6471247673034668,0.4920975267887115,0.4920975267887115,1.0,1.0,-3.251732110977173,1.197753667831421,2.053978443145752,0.4666495621204376,0.9676411747932434,0.9676411747932434,0.0,234.7005157470703,211.0,58332.08984375,0.0,3259.860107421875,1.0,279.4432373046875,283.1523742675781,296.0434265136719,299.7616577148437,293.1499938964844,293.1499938964844,279.1499938964844,33430.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915421187877655,1.0,0.0,0.0,3.760598182678223,3.760622978210449,9.436417940378306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.34375,0.0,1639.9254150390625,1895.4371337890625,0.0,3546.843505859375,0.9281114339828492,1.0,0.0,3.0,1.0,0.0
18103140,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8670826554298401,0.5229202508926392,0.4744632542133331,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9035860896110536,0.5926327109336853,0.5638898611068726,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7890287637710571,0.3896013498306274,0.276056557893753,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7835544347763062,0.3814653158187866,0.3662373721599579,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6559435129165649,0.2213112264871597,1.022238850593567,284.8871459960937,284.95001220703125,300.1824645996094,293.0591125488281,298.29473876953125,297.1942443847656,284.8891906738281,1.0,0.6407105922698975,0.4912425279617309,0.4912425279617309,1.0,1.0,-3.245677947998047,1.193526268005371,2.052151679992676,0.4636764824390411,0.8621250987052917,0.8621250987052917,0.0,224.1951141357422,199.0,58825.171875,0.0,3188.294921875,1.0,279.1569519042969,283.0295104980469,296.08087158203125,299.8996276855469,293.1499938964844,293.1499938964844,279.45001220703125,39320.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235965609550476,1.0,0.0,0.0,3.628070116043091,3.6280946731567374,8.783035809756257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.18212890625,0.0,1533.6053466796875,1895.4371337890625,0.0,3622.31201171875,0.9030932784080504,1.0,0.0,3.0,1.0,0.0
18103200,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8670826554298401,0.5229202508926392,0.4744632542133331,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9035860896110536,0.5926327109336853,0.5638898611068726,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7890287637710571,0.3896013498306274,0.276056557893753,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7835544347763062,0.3814653158187866,0.3662373721599579,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6559435129165649,0.2213112264871597,1.022238850593567,284.8871459960937,284.95001220703125,300.1824645996094,293.0591125488281,298.29473876953125,297.1942443847656,284.8891906738281,1.0,0.6407105922698975,0.4912425279617309,0.4912425279617309,1.0,1.0,-3.245677947998047,1.193526268005371,2.052151679992676,0.4636764824390411,0.8621250987052917,0.8621250987052917,0.0,224.1951141357422,199.0,58825.171875,0.0,3188.294921875,1.0,279.1569519042969,283.0295104980469,296.08087158203125,299.8996276855469,293.1499938964844,293.1499938964844,279.45001220703125,39320.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235965609550476,1.0,0.0,0.0,3.628070116043091,3.6280946731567374,8.783035809756257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.18212890625,0.0,1533.6053466796875,1895.4371337890625,0.0,3622.31201171875,0.9030932784080504,1.0,0.0,3.0,1.0,0.0
18103260,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8771339058876038,0.5216037631034851,0.4724982976913452,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9174951314926147,0.5952643156051636,0.56560218334198,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7998197674751282,0.390845775604248,0.2763897180557251,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7938148975372314,0.3820161819458008,0.3660808503627777,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6640341877937317,0.2213670760393142,1.019603610038757,285.0004577636719,284.95001220703125,300.1989440917969,293.05621337890625,298.3034362792969,297.2005615234375,284.9996032714844,1.0,0.634030282497406,0.4905547797679901,0.4905547797679901,1.0,1.0,-3.2424070835113525,1.1908090114593506,2.051598072052002,0.461079329252243,0.9564728140830994,0.9564728140830994,0.0,212.54722595214844,187.0,58042.18359375,0.0,3116.708984375,1.0,279.44219970703125,283.1596069335937,296.0303039550781,299.7274475097656,293.1499938964844,293.1499938964844,279.1499938964844,33682.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145807027816772,1.0,0.0,0.0,3.732684373855591,3.7327089309692383,9.296850294049364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.8525390625,0.0,1609.3843994140625,1895.4371337890625,0.0,3539.064453125,0.9222878813743592,1.0,0.0,3.0,1.0,0.0
18103320,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8771339058876038,0.5216037631034851,0.4724982976913452,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9174951314926147,0.5952643156051636,0.56560218334198,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7998197674751282,0.390845775604248,0.2763897180557251,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7938148975372314,0.3820161819458008,0.3660808503627777,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6640341877937317,0.2213670760393142,1.019603610038757,285.0004577636719,284.95001220703125,300.1989440917969,293.05621337890625,298.3034362792969,297.2005615234375,284.9996032714844,1.0,0.634030282497406,0.4905547797679901,0.4905547797679901,1.0,1.0,-3.2424070835113525,1.1908090114593506,2.051598072052002,0.461079329252243,0.9564728140830994,0.9564728140830994,0.0,212.54722595214844,187.0,58042.18359375,0.0,3116.708984375,1.0,279.44219970703125,283.1596069335937,296.0303039550781,299.7274475097656,293.1499938964844,293.1499938964844,279.1499938964844,33682.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145807027816772,1.0,0.0,0.0,3.732684373855591,3.7327089309692383,9.296850294049364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.8525390625,0.0,1609.3843994140625,1895.4371337890625,0.0,3539.064453125,0.9222878813743592,1.0,0.0,3.0,1.0,0.0
18103380,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8837348818778992,0.5200729370117188,0.4712557792663574,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9269474148750304,0.596297025680542,0.5666049122810364,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8068186044692993,0.391214519739151,0.2766172289848327,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8005136847496033,0.3820257186889648,0.3660190105438232,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6694704294204712,0.22124545276165,1.018326997756958,284.86669921875,284.95001220703125,300.2088623046875,293.05438232421875,298.3057861328125,297.19989013671875,284.8681640625,1.0,0.6300034523010254,0.4901421070098877,0.4901421070098877,1.0,1.0,-3.240789890289306,1.1893068552017212,2.051483154296875,0.4597565531730652,0.8576534390449524,0.8576534390449524,0.0,205.5466461181641,187.0,58801.2421875,0.0,3074.490478515625,1.0,279.1814270019531,283.0118103027344,296.08648681640625,299.9320068359375,293.1499938964844,293.1499938964844,279.1499938964844,38994.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214084148406982,1.0,0.0,0.0,3.667501449584961,3.667526245117188,8.974988645604753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.2998046875,0.0,1575.24169921875,1895.4371337890625,0.0,3602.150634765625,0.9095661640167236,1.0,0.0,3.0,1.0,0.0
18103440,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8878186941146851,0.5190125703811646,0.470081478357315,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9329701066017152,0.5969187617301941,0.566979706287384,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8110948801040649,0.3914072811603546,0.2766039967536926,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8047247529029846,0.3819689750671386,0.3657804131507873,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6729093194007874,0.2211105823516845,1.0169106721878052,284.8962097167969,284.95001220703125,300.2154846191406,293.0531311035156,298.3067932128906,297.1986083984375,284.89801025390625,1.0,0.6271966099739075,0.4898670017719269,0.4898670017719269,1.0,1.0,-3.237823247909546,1.1875429153442385,2.0502800941467285,0.458522617816925,0.8590614199638367,0.8590614199638367,0.0,201.10792541503903,175.0,58560.5390625,0.0,3043.5908203125,1.0,279.1571350097656,283.039306640625,296.0724792480469,299.87261962890625,293.1499938964844,293.1499938964844,279.45001220703125,39191.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222997426986694,1.0,0.0,0.0,3.603299856185913,3.6033239364624015,8.663514563522767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.05078125,0.0,1505.4072265625,1895.4371337890625,0.0,3610.36669921875,0.8975680470466614,1.0,0.0,3.0,1.0,0.0
18103500,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8938292860984802,0.5183376669883728,0.4689280092716217,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9413920044898988,0.598179042339325,0.5676670074462891,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8169854283332825,0.3920433223247528,0.2767166197299957,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8105919361114502,0.3822192251682281,0.3656103610992431,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6778444647789001,0.2211374044418335,1.0154324769973757,285.0149841308594,284.95001220703125,300.2237854003906,293.0514831542969,298.31072998046875,297.201171875,285.016845703125,1.0,0.6236919164657593,0.4895231127738952,0.4895231127738952,1.0,1.0,-3.2354092597961426,1.1858656406402588,2.049543619155884,0.4571676254272461,0.9402726888656616,0.9402726888656616,0.0,195.2531280517578,175.0,57715.390625,0.0,3006.112060546875,1.0,279.4005126953125,283.1731262207031,296.0161437988281,299.6568908691406,293.1499938964844,293.1499938964844,279.45001220703125,34341.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158026576042176,1.0,0.0,0.0,3.6500051021575928,3.650028944015503,8.889559808267222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.03515625,0.0,1520.7615966796875,1895.4371337890625,0.0,3550.37353515625,0.9058146476745604,1.0,0.0,3.0,1.0,0.0
18103560,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9011253714561462,0.5178322196006775,0.4682385921478271,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9509561061859132,0.5995936989784241,0.5687288045883179,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.82377028465271,0.3928365111351013,0.2770636081695556,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8172310590744019,0.3826065957546234,0.3657011389732361,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6837608218193054,0.22127765417099,1.0147457122802734,285.0047607421875,284.95001220703125,300.2320556640625,293.0497741699219,298.31573486328125,297.2053527832031,285.0033264160156,1.0,0.6202963590621948,0.4891682267189026,0.4891682267189026,1.0,1.0,-3.2355549335479736,1.1851940155029297,2.050360918045044,0.4563077092170715,0.9541864395141602,0.9541864395141602,0.0,189.0318298339844,163.0,57835.83984375,0.0,2972.0771484375,1.0,279.4428405761719,283.16387939453125,296.0233459472656,299.7067565917969,293.1499938964844,293.1499938964844,279.1499938964844,33447.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133557677268982,1.0,0.0,0.0,3.716671943664551,3.716696262359619,9.217258707394648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.2001953125,0.0,1589.170654296875,1895.4371337890625,0.0,3527.72021484375,0.9183136224746704,1.0,0.0,3.0,1.0,0.0
18103620,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9160054326057434,0.515356183052063,0.465923547744751,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.968521773815155,0.6012494564056396,0.570109486579895,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8370012640953064,0.3935456871986389,0.2773797214031219,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8299165964126587,0.3826121985912323,0.3654490411281585,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6954833269119263,0.221099704504013,1.012391448020935,284.8984680175781,284.95001220703125,300.24871826171875,293.0461730957031,298.3189697265625,297.203369140625,284.90020751953125,1.0,0.6133283376693726,0.4884584248065948,0.4884584248065948,1.0,1.0,-3.231686592102051,1.1821013689041138,2.0495851039886475,0.4544764161109924,0.8575189113616943,0.8575189113616943,0.0,177.39822387695312,151.0,58373.48828125,0.0,2899.739501953125,1.0,279.1572570800781,283.0419006347656,296.0666198730469,299.8548889160156,293.1499938964844,293.1499938964844,279.45001220703125,39078.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213547706604004,1.0,0.0,0.0,3.58963680267334,3.58966064453125,8.597937721788185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.46484375,0.0,1489.69287109375,1895.4371337890625,0.0,3601.65576171875,0.8944451212882996,1.0,0.0,3.0,1.0,0.0
18103680,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9160054326057434,0.515356183052063,0.465923547744751,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.968521773815155,0.6012494564056396,0.570109486579895,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8370012640953064,0.3935456871986389,0.2773797214031219,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8299165964126587,0.3826121985912323,0.3654490411281585,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6954833269119263,0.221099704504013,1.012391448020935,284.8984680175781,284.95001220703125,300.24871826171875,293.0461730957031,298.3189697265625,297.203369140625,284.90020751953125,1.0,0.6133283376693726,0.4884584248065948,0.4884584248065948,1.0,1.0,-3.231686592102051,1.1821013689041138,2.0495851039886475,0.4544764161109924,0.8575189113616943,0.8575189113616943,0.0,177.39822387695312,151.0,58373.48828125,0.0,2899.739501953125,1.0,279.1572570800781,283.0419006347656,296.0666198730469,299.8548889160156,293.1499938964844,293.1499938964844,279.45001220703125,39078.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213547706604004,1.0,0.0,0.0,3.58963680267334,3.58966064453125,8.597937721788185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.46484375,0.0,1489.69287109375,1895.4371337890625,0.0,3601.65576171875,0.8944451212882996,1.0,0.0,3.0,1.0,0.0
