time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103740,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9357571005821228,0.5142640471458435,0.4641675949096679,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9868463277816772,0.6039137840270996,0.5718514323234558,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8533692359924316,0.395108550786972,0.2779340445995331,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8453428745269775,0.3832845985889435,0.3654043674468994,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7095919847488403,0.2213231176137924,1.0104849338531494,285.00445556640625,284.95001220703125,300.2654113769531,293.04229736328125,298.32781982421875,297.21002197265625,285.0034484863281,1.0,0.6063318848609924,0.4877486228942871,0.4877486228942871,1.0,1.0,-3.2299816608428955,1.1798944473266602,2.050087213516236,0.4528819322586059,0.9515931606292723,0.9515931606292723,0.0,165.23062133789062,139.0,57670.20703125,0.0,2829.121826171875,1.0,279.44195556640625,283.1642150878906,296.0175170898437,299.69049072265625,293.1499938964844,293.1499938964844,279.1499938964844,33457.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126322865486144,1.0,0.0,0.0,3.7041537761688232,3.704177856445313,9.155273232863692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.6318359375,0.0,1574.949951171875,1895.4371337890625,0.0,3521.01611328125,0.9157004356384276,1.0,0.0,3.0,1.0,0.0
18103800,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9357571005821228,0.5142640471458435,0.4641675949096679,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9868463277816772,0.6039137840270996,0.5718514323234558,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8533692359924316,0.395108550786972,0.2779340445995331,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8453428745269775,0.3832845985889435,0.3654043674468994,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7095919847488403,0.2213231176137924,1.0104849338531494,285.00445556640625,284.95001220703125,300.2654113769531,293.04229736328125,298.32781982421875,297.21002197265625,285.0034484863281,1.0,0.6063318848609924,0.4877486228942871,0.4877486228942871,1.0,1.0,-3.2299816608428955,1.1798944473266602,2.050087213516236,0.4528819322586059,0.9515931606292723,0.9515931606292723,0.0,165.23062133789062,139.0,57670.20703125,0.0,2829.121826171875,1.0,279.44195556640625,283.1642150878906,296.0175170898437,299.69049072265625,293.1499938964844,293.1499938964844,279.1499938964844,33457.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126322865486144,1.0,0.0,0.0,3.7041537761688232,3.704177856445313,9.155273232863692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.6318359375,0.0,1574.949951171875,1895.4371337890625,0.0,3521.01611328125,0.9157004356384276,1.0,0.0,3.0,1.0,0.0
18103860,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9543997049331664,0.511876106262207,0.4619665145874023,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.6056703925132751,0.5688137412071228,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8701319098472595,0.3959329426288605,0.2783627510070801,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8610660433769226,0.3833067417144775,0.3652136325836181,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7224832773208618,0.2211783826351165,1.008508801460266,284.89715576171875,284.95001220703125,300.2821655273437,293.0380859375,298.3309020996094,297.20806884765625,284.8981018066406,1.0,0.5990238785743713,0.4870394766330719,0.4870394766330719,1.0,1.0,-3.2215559482574463,1.1749284267425537,2.046627283096313,0.4505830705165863,0.8543887734413147,0.8543887734413147,0.0,154.40420532226562,142.0,58161.23046875,0.0,2752.245361328125,1.0,279.1573486328125,283.0408935546875,296.0591125488281,299.8367919921875,293.1499938964844,293.1499938964844,279.45001220703125,39096.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920713186264038,1.0,0.0,0.0,3.578502655029297,3.578526496887207,8.544683964828437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.8798828125,0.0,1477.786865234375,1895.4371337890625,0.0,3595.73876953125,0.8919446468353271,1.0,0.0,3.0,1.0,0.0
18103920,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9543997049331664,0.511876106262207,0.4619665145874023,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.6056703925132751,0.5688137412071228,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8701319098472595,0.3959329426288605,0.2783627510070801,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8610660433769226,0.3833067417144775,0.3652136325836181,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7224832773208618,0.2211783826351165,1.008508801460266,284.89715576171875,284.95001220703125,300.2821655273437,293.0380859375,298.3309020996094,297.20806884765625,284.8981018066406,1.0,0.5990238785743713,0.4870394766330719,0.4870394766330719,1.0,1.0,-3.2215559482574463,1.1749284267425537,2.046627283096313,0.4505830705165863,0.8543887734413147,0.8543887734413147,0.0,154.40420532226562,142.0,58161.23046875,0.0,2752.245361328125,1.0,279.1573486328125,283.0408935546875,296.0591125488281,299.8367919921875,293.1499938964844,293.1499938964844,279.45001220703125,39096.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920713186264038,1.0,0.0,0.0,3.578502655029297,3.578526496887207,8.544683964828437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.8798828125,0.0,1477.786865234375,1895.4371337890625,0.0,3595.73876953125,0.8919446468353271,1.0,0.0,3.0,1.0,0.0
18103980,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.960333287715912,0.5107386112213135,0.4605220854282379,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9990000128746032,0.6102761030197144,0.5572246313095093,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8770946264266968,0.3975200057029724,0.2792003154754638,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8671765327453613,0.3839091658592224,0.3654617369174957,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7270277142524719,0.2213657796382904,1.0081101655960083,284.99530029296875,284.95001220703125,300.2989807128906,293.0335388183594,298.3446960449219,297.22314453125,284.9942626953125,1.0,0.595099687576294,0.4863303303718567,0.4863303303718567,1.0,1.0,-3.206759214401245,1.167471408843994,2.039287805557251,0.4464147984981537,0.9389738440513612,0.9389738440513612,0.0,150.28466796875,145.0,57254.00390625,0.0,2699.5810546875,1.0,279.4418334960937,283.16015625,296.0062561035156,299.6573486328125,293.1499938964844,293.1499938964844,279.1499938964844,33763.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115117192268372,1.0,0.0,0.0,3.681133985519409,3.6811578273773193,9.041834232448308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.26171875,0.0,1551.208984375,1895.4371337890625,0.0,3510.6279296875,0.9106799960136414,1.0,0.0,3.0,1.0,0.0
18104040,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.960333287715912,0.5107386112213135,0.4605220854282379,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9990000128746032,0.6102761030197144,0.5572246313095093,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8770946264266968,0.3975200057029724,0.2792003154754638,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8671765327453613,0.3839091658592224,0.3654617369174957,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7270277142524719,0.2213657796382904,1.0081101655960083,284.99530029296875,284.95001220703125,300.2989807128906,293.0335388183594,298.3446960449219,297.22314453125,284.9942626953125,1.0,0.595099687576294,0.4863303303718567,0.4863303303718567,1.0,1.0,-3.206759214401245,1.167471408843994,2.039287805557251,0.4464147984981537,0.9389738440513612,0.9389738440513612,0.0,150.28466796875,145.0,57254.00390625,0.0,2699.5810546875,1.0,279.4418334960937,283.16015625,296.0062561035156,299.6573486328125,293.1499938964844,293.1499938964844,279.1499938964844,33763.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115117192268372,1.0,0.0,0.0,3.681133985519409,3.6811578273773193,9.041834232448308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.26171875,0.0,1551.208984375,1895.4371337890625,0.0,3510.6279296875,0.9106799960136414,1.0,0.0,3.0,1.0,0.0
18104100,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9617264866828918,0.5096174478530884,0.4598060250282287,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9990000128746032,0.6125325560569763,0.5540376305580139,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8793010711669922,0.3980145752429962,0.2796650230884552,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8689874410629272,0.3839592933654785,0.3656439483165741,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7283530235290527,0.2213384062051773,1.0082790851593018,284.8676147460937,284.95001220703125,300.30743408203125,293.0311279296875,298.3505249023437,297.2289428710937,284.86541748046875,1.0,0.5940443873405457,0.4859757721424103,0.4859757721424103,1.0,1.0,-3.203045606613159,1.1652188301086426,2.0378267765045166,0.4450777173042297,0.8482102155685425,0.8482102155685425,0.0,149.18585205078125,145.0,58017.79296875,0.0,2686.09423828125,1.0,279.1971130371094,283.01690673828125,296.0590515136719,299.8644104003906,293.1499938964844,293.1499938964844,279.1499938964844,38318.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917261242866516,1.0,0.0,0.0,3.634655714035034,3.634680032730103,8.81494941040728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.3623046875,0.0,1533.438720703125,1895.4371337890625,0.0,3563.8623046875,0.9011498689651488,1.0,0.0,3.0,1.0,0.0
18104160,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9616100192070008,0.5083878040313721,0.4586577713489532,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.6145512461662292,0.5528478622436523,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8802187442779541,0.3984105587005615,0.2799214422702789,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8695614337921143,0.3838992714881897,0.3655779957771301,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7287220358848572,0.2212261706590652,1.0077682733535769,284.90057373046875,284.95001220703125,300.31591796875,293.02862548828125,298.355224609375,297.23248291015625,284.90240478515625,1.0,0.5933941006660461,0.4857299625873565,0.4857299625873565,1.0,1.0,-3.1998469829559326,1.1633915901184082,2.0364553928375244,0.4440197944641113,0.847254753112793,0.847254753112793,0.0,148.7021484375,148.0,57669.16015625,0.0,2677.02734375,1.0,279.1578063964844,283.0502319335937,296.0453796386719,299.7901306152344,293.1499938964844,293.1499938964844,279.45001220703125,39286.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186722040176392,1.0,0.0,0.0,3.539332151412964,3.539355754852295,8.358646255146596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.2236328125,0.0,1437.3411865234375,1895.4371337890625,0.0,3576.899658203125,0.8835976719856262,1.0,0.0,3.0,1.0,0.0
18104220,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.961364209651947,0.5073707103729248,0.4574421048164367,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.6192241311073303,0.5517902970314026,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.881895899772644,0.4001429975032806,0.2809516489505768,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8704460859298706,0.3845390975475311,0.3659855127334595,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7292550802230835,0.2214688211679458,1.0082297325134275,285.0033569335937,284.95001220703125,300.3329162597656,293.0233459472656,298.3692626953125,297.24639892578125,285.00244140625,1.0,0.5932385325431824,0.4852383136749267,0.4852383136749267,1.0,1.0,-3.199388265609741,1.162167191505432,2.0372209548950195,0.44289031624794,0.9393406510353088,0.9393406510353088,0.0,148.36981201171875,151.0,57039.34765625,0.0,2674.305908203125,1.0,279.44158935546875,283.1680908203125,295.99713134765625,299.62969970703125,293.1499938964844,293.1499938964844,279.1499938964844,33401.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096450805664062,1.0,0.0,0.0,3.659354686737061,3.659378290176392,8.935159598877362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.6845703125,0.0,1524.1092529296875,1895.4371337890625,0.0,3493.309814453125,0.9055790901184082,1.0,0.0,3.0,1.0,0.0
18104280,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.961364209651947,0.5073707103729248,0.4574421048164367,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.6192241311073303,0.5517902970314026,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.881895899772644,0.4001429975032806,0.2809516489505768,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8704460859298706,0.3845390975475311,0.3659855127334595,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7292550802230835,0.2214688211679458,1.0082297325134275,285.0033569335937,284.95001220703125,300.3329162597656,293.0233459472656,298.3692626953125,297.24639892578125,285.00244140625,1.0,0.5932385325431824,0.4852383136749267,0.4852383136749267,1.0,1.0,-3.199388265609741,1.162167191505432,2.0372209548950195,0.44289031624794,0.9393406510353088,0.9393406510353088,0.0,148.36981201171875,151.0,57039.34765625,0.0,2674.305908203125,1.0,279.44158935546875,283.1680908203125,295.99713134765625,299.62969970703125,293.1499938964844,293.1499938964844,279.1499938964844,33401.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096450805664062,1.0,0.0,0.0,3.659354686737061,3.659378290176392,8.935159598877362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.6845703125,0.0,1524.1092529296875,1895.4371337890625,0.0,3493.309814453125,0.9055790901184082,1.0,0.0,3.0,1.0,0.0
18104340,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9584774374961852,0.5050813555717468,0.4557239115238189,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.6223913431167603,0.5544713735580444,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8813548684120178,0.4011307954788208,0.2818089127540588,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8691949248313904,0.3845258951187134,0.3661909103393554,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7281904220581055,0.2213281691074371,1.0083379745483398,284.90576171875,284.95001220703125,300.3500061035156,293.0176086425781,298.37548828125,297.2479553222656,284.90740966796875,1.0,0.5941409468650818,0.4847466945648193,0.4847466945648193,1.0,1.0,-3.201954364776612,1.1621512174606323,2.039803028106689,0.4423566460609436,0.8506602644920349,0.8506602644920349,0.0,149.2735595703125,154.0,57654.0625,0.0,2684.403564453125,1.0,279.1576843261719,283.0521850585937,296.0394592285156,299.7801818847656,293.1499938964844,293.1499938964844,279.45001220703125,38830.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917897641658783,1.0,0.0,0.0,3.536905765533448,3.536929130554199,8.347188895641011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.220703125,0.0,1431.468994140625,1895.4371337890625,0.0,3569.744140625,0.8826729655265808,1.0,0.0,3.0,1.0,0.0
18104400,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9584774374961852,0.5050813555717468,0.4557239115238189,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.6223913431167603,0.5544713735580444,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8813548684120178,0.4011307954788208,0.2818089127540588,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8691949248313904,0.3845258951187134,0.3661909103393554,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7281904220581055,0.2213281691074371,1.0083379745483398,284.90576171875,284.95001220703125,300.3500061035156,293.0176086425781,298.37548828125,297.2479553222656,284.90740966796875,1.0,0.5941409468650818,0.4847466945648193,0.4847466945648193,1.0,1.0,-3.201954364776612,1.1621512174606323,2.039803028106689,0.4423566460609436,0.8506602644920349,0.8506602644920349,0.0,149.2735595703125,154.0,57654.0625,0.0,2684.403564453125,1.0,279.1576843261719,283.0521850585937,296.0394592285156,299.7801818847656,293.1499938964844,293.1499938964844,279.45001220703125,38830.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917897641658783,1.0,0.0,0.0,3.536905765533448,3.536929130554199,8.347188895641011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.220703125,0.0,1431.468994140625,1895.4371337890625,0.0,3569.744140625,0.8826729655265808,1.0,0.0,3.0,1.0,0.0
18104460,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9631624817848206,0.5080114603042603,0.4572728872299194,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.6309705972671509,0.5485982894897461,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8881346583366394,0.4071234166622162,0.2851470410823822,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8751197457313538,0.3894345164299011,0.3696940541267395,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7341458797454834,0.2261288464069366,1.024369239807129,285.023193359375,284.95001220703125,300.367431640625,293.01104736328125,298.4133605957031,297.2981262207031,285.0228271484375,1.0,0.5967816710472107,0.4840819239616394,0.4840819239616394,1.0,1.0,-3.224227905273437,1.1697179079055786,2.0545098781585693,0.4446265995502472,0.9599246978759766,0.9599246978759766,0.0,148.46218872070312,157.0,57467.671875,0.0,2725.042724609375,1.0,279.441650390625,283.1764221191406,295.9924011230469,299.6419372558594,293.1499938964844,293.1499938964844,279.1499938964844,32671.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102856516838074,1.0,0.0,0.0,3.678651809692383,3.678675651550293,9.029645298141986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.515625,0.0,1540.1796875,1895.4371337890625,0.0,3499.25439453125,0.909512460231781,1.0,0.0,3.0,1.0,0.0
18104520,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9631624817848206,0.5080114603042603,0.4572728872299194,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.6309705972671509,0.5485982894897461,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8881346583366394,0.4071234166622162,0.2851470410823822,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8751197457313538,0.3894345164299011,0.3696940541267395,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7341458797454834,0.2261288464069366,1.024369239807129,285.023193359375,284.95001220703125,300.367431640625,293.01104736328125,298.4133605957031,297.2981262207031,285.0228271484375,1.0,0.5967816710472107,0.4840819239616394,0.4840819239616394,1.0,1.0,-3.224227905273437,1.1697179079055786,2.0545098781585693,0.4446265995502472,0.9599246978759766,0.9599246978759766,0.0,148.46218872070312,157.0,57467.671875,0.0,2725.042724609375,1.0,279.441650390625,283.1764221191406,295.9924011230469,299.6419372558594,293.1499938964844,293.1499938964844,279.1499938964844,32671.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102856516838074,1.0,0.0,0.0,3.678651809692383,3.678675651550293,9.029645298141986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.515625,0.0,1540.1796875,1895.4371337890625,0.0,3499.25439453125,0.909512460231781,1.0,0.0,3.0,1.0,0.0
18104580,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9641826152801514,0.5078452825546265,0.4577623307704925,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9990000128746032,0.6357570886611938,0.5474822521209717,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8909212946891785,0.4094976484775543,0.2871791124343872,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8774349689483643,0.3911915421485901,0.371830552816391,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7369928359985352,0.2281319499015808,1.0351542234420776,284.8934020996094,284.95001220703125,300.37957763671875,293.0058898925781,298.4290771484375,297.3164978027344,284.8960266113281,1.0,0.5993258953094482,0.4836298525333404,0.4836298525333404,1.0,1.0,-3.241461753845215,1.1756452322006226,2.065816640853882,0.4468065500259399,0.8707292675971985,0.8707292675971985,0.0,148.8714141845703,157.0,58635.296875,0.0,2762.53466796875,1.0,279.173828125,283.0249328613281,296.0512084960937,299.8676147460937,293.1499938964844,293.1499938964844,279.1499938964844,37813.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196429252624512,1.0,0.0,0.0,3.6368818283081055,3.636906147003174,8.825750796859211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.556640625,0.0,1532.143798828125,1895.4371337890625,0.0,3585.86279296875,0.9026304483413696,1.0,0.0,3.0,1.0,0.0
18104640,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9634281992912292,0.5075727701187134,0.45754075050354,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,0.6376685500144958,0.5484767556190491,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8910772204399109,0.4103925228118896,0.2878475487232208,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8773991465568542,0.3917731344699859,0.372461199760437,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7373718023300171,0.2288279682397842,1.0387544631958008,284.9145812988281,284.95001220703125,300.3853759765625,293.0032958984375,298.4342956542969,297.3216857910156,284.9165344238281,1.0,0.6005672812461853,0.4834171235561371,0.4834171235561371,1.0,1.0,-3.248283624649048,1.1779149770736694,2.070368766784668,0.4475812315940857,0.8751630783081055,0.8751630783081055,0.0,149.45481872558594,160.0,58682.0625,0.0,2779.81201171875,1.0,279.1570739746094,283.0401916503906,296.0392150878906,299.83648681640625,293.1499938964844,293.1499938964844,279.45001220703125,37732.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213342070579528,1.0,0.0,0.0,3.6105856895446777,3.610609531402588,8.698584679223131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.05224609375,0.0,1502.5810546875,1895.4371337890625,0.0,3601.46630859375,0.8979570269584656,1.0,0.0,3.0,1.0,0.0
18104700,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9620439410209656,0.5076030492782593,0.457333892583847,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.6407015919685364,0.5505318641662598,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8910396695137024,0.4120112359523773,0.2888906002044678,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8770208954811096,0.3928116261959076,0.3733818233013153,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7376015186309814,0.2298987209796905,1.043693780899048,285.0360107421875,284.95001220703125,300.39453125,292.9989624023437,298.4428100585937,297.330322265625,285.038818359375,1.0,0.6025717258453369,0.4830847382545471,0.4830847382545471,1.0,1.0,-3.258805513381958,1.181404709815979,2.077400684356689,0.4487206041812897,0.9643706679344176,0.9643706679344176,0.0,150.5078582763672,160.0,58073.18359375,0.0,2807.443115234375,1.0,279.4013977050781,283.1731262207031,295.9814147949219,299.636474609375,293.1499938964844,293.1499938964844,279.45001220703125,33359.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167028069496156,1.0,0.0,0.0,3.672922372817993,3.6729462146759033,9.001540206554637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.4248046875,0.0,1538.9429931640625,1895.4371337890625,0.0,3558.699462890625,0.9102218747138976,1.0,0.0,3.0,1.0,0.0
18104760,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.960921823978424,0.5077266693115234,0.4574912488460541,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.6435989141464233,0.5525829195976257,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8911570310592651,0.4136731326580047,0.2900782525539398,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8767411708831787,0.393858402967453,0.3744204342365265,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7378130555152893,0.2309047728776931,1.048550009727478,285.0293884277344,284.95001220703125,300.4038391113281,292.994384765625,298.45025634765625,297.3379211425781,285.02801513671875,1.0,0.6046763062477112,0.4825120270252228,0.4825120270252228,1.0,1.0,-3.269977331161499,1.1846561431884766,2.0853211879730225,0.4494843184947967,0.9885902404785156,0.9885902404785156,0.0,151.59164428710938,163.0,58427.40234375,0.0,2836.7705078125,1.0,279.4429016113281,283.1624450683594,295.9855041503906,299.6996459960937,293.1499938964844,293.1499938964844,279.1499938964844,32475.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915984570980072,1.0,0.0,0.0,3.756709098815918,3.756733655929565,9.416909847459464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.123046875,0.0,1628.0162353515625,1895.4371337890625,0.0,3552.056640625,0.9267438054084778,1.0,0.0,3.0,1.0,0.0
18104820,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9559988975524902,0.5062329769134521,0.4566511213779449,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.6473572850227356,0.5596671104431152,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8891099691390991,0.4157725274562835,0.2918335199356079,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8739989995956421,0.3948357105255127,0.375726044178009,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7363452315330505,0.2320286035537719,1.055195450782776,284.9024658203125,284.95001220703125,300.4227294921875,292.9844055175781,298.4540710449219,297.3359069824219,284.90447998046875,1.0,0.6088544726371765,0.4813666045665741,0.4813666045665741,1.0,1.0,-3.289163827896118,1.1897891759872437,2.099374532699585,0.4504373073577881,0.8888561725616455,0.8888561725616455,0.0,154.52996826171875,166.0,59564.35546875,0.0,2893.606689453125,1.0,279.1564636230469,283.0121765136719,296.0226745605469,299.8797607421875,293.1499938964844,293.1499938964844,279.45001220703125,37868.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274625778198242,1.0,0.0,0.0,3.6903247833251953,3.6903493404388414,9.087040098165744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.1962890625,0.0,1592.634765625,1895.4371337890625,0.0,3657.861083984375,0.9156447649002076,1.0,0.0,3.0,1.0,0.0
18104880,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9559988975524902,0.5062329769134521,0.4566511213779449,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.6473572850227356,0.5596671104431152,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8891099691390991,0.4157725274562835,0.2918335199356079,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8739989995956421,0.3948357105255127,0.375726044178009,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7363452315330505,0.2320286035537719,1.055195450782776,284.9024658203125,284.95001220703125,300.4227294921875,292.9844055175781,298.4540710449219,297.3359069824219,284.90447998046875,1.0,0.6088544726371765,0.4813666045665741,0.4813666045665741,1.0,1.0,-3.289163827896118,1.1897891759872437,2.099374532699585,0.4504373073577881,0.8888561725616455,0.8888561725616455,0.0,154.52996826171875,166.0,59564.35546875,0.0,2893.606689453125,1.0,279.1564636230469,283.0121765136719,296.0226745605469,299.8797607421875,293.1499938964844,293.1499938964844,279.45001220703125,37868.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274625778198242,1.0,0.0,0.0,3.6903247833251953,3.6903493404388414,9.087040098165744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.1962890625,0.0,1592.634765625,1895.4371337890625,0.0,3657.861083984375,0.9156447649002076,1.0,0.0,3.0,1.0,0.0
18104940,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9511645436286926,0.506001353263855,0.4561671316623688,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9990000128746032,0.6510948538780212,0.566956102848053,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8870886564254761,0.418608695268631,0.2936765849590301,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8711864948272705,0.3963086605072021,0.3769969642162323,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7345606088638306,0.2332374602556228,1.0605854988098145,285.0257873535156,284.95001220703125,300.44207763671875,292.9734802246094,298.4596862792969,297.33648681640625,285.0246276855469,1.0,0.6129652261734009,0.4802211821079254,0.4802211821079254,1.0,1.0,-3.307570219039917,1.1945799589157104,2.112990140914917,0.4510998129844665,1.0,1.0,0.0,157.52145385742188,169.0,59103.1796875,0.0,2949.68994140625,1.0,279.4435729980469,283.1457214355469,295.9623718261719,299.7222595214844,293.1499938964844,293.1499938964844,279.1499938964844,32903.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215850830078124,1.0,0.0,0.0,3.817511558532715,3.8175368309021,9.72420252765005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.796875,0.0,1703.406005859375,1895.4371337890625,0.0,3603.779296875,0.9407006502151488,1.0,0.0,3.0,1.0,0.0
18105000,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9511645436286926,0.506001353263855,0.4561671316623688,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9990000128746032,0.6510948538780212,0.566956102848053,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8870886564254761,0.418608695268631,0.2936765849590301,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8711864948272705,0.3963086605072021,0.3769969642162323,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7345606088638306,0.2332374602556228,1.0605854988098145,285.0257873535156,284.95001220703125,300.44207763671875,292.9734802246094,298.4596862792969,297.33648681640625,285.0246276855469,1.0,0.6129652261734009,0.4802211821079254,0.4802211821079254,1.0,1.0,-3.307570219039917,1.1945799589157104,2.112990140914917,0.4510998129844665,1.0,1.0,0.0,157.52145385742188,169.0,59103.1796875,0.0,2949.68994140625,1.0,279.4435729980469,283.1457214355469,295.9623718261719,299.7222595214844,293.1499938964844,293.1499938964844,279.1499938964844,32903.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215850830078124,1.0,0.0,0.0,3.817511558532715,3.8175368309021,9.72420252765005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.796875,0.0,1703.406005859375,1895.4371337890625,0.0,3603.779296875,0.9407006502151488,1.0,0.0,3.0,1.0,0.0
18105060,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9452819228172302,0.5043549537658691,0.4551718831062317,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.6533635854721069,0.5752480626106262,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8843559622764587,0.420544683933258,0.2952958941459656,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.86772221326828,0.3969990313053131,0.3779933452606201,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7321672439575195,0.2338711470365524,1.0647753477096558,284.8976135253906,284.95001220703125,300.4617614746094,292.9616394042969,298.4581604003906,297.3258056640625,284.8993530273437,1.0,0.6170017123222351,0.479108601808548,0.479108601808548,1.0,1.0,-3.3245346546173096,1.198819279670715,2.1257152557373047,0.4516431391239166,0.8987902998924255,0.8987902998924255,0.0,160.79751586914062,172.0,60187.609375,0.0,3004.82861328125,1.0,279.156982421875,282.9947509765625,295.9958801269531,299.8929748535156,293.1499938964844,293.1499938964844,279.45001220703125,37991.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322876930236816,1.0,0.0,0.0,3.746360063552856,3.74638557434082,9.365098208036216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.1083984375,0.0,1658.333251953125,1895.4371337890625,0.0,3702.0927734375,0.9282562136650084,1.0,0.0,3.0,1.0,0.0
18105120,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9452819228172302,0.5043549537658691,0.4551718831062317,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.6533635854721069,0.5752480626106262,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8843559622764587,0.420544683933258,0.2952958941459656,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.86772221326828,0.3969990313053131,0.3779933452606201,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7321672439575195,0.2338711470365524,1.0647753477096558,284.8976135253906,284.95001220703125,300.4617614746094,292.9616394042969,298.4581604003906,297.3258056640625,284.8993530273437,1.0,0.6170017123222351,0.479108601808548,0.479108601808548,1.0,1.0,-3.3245346546173096,1.198819279670715,2.1257152557373047,0.4516431391239166,0.8987902998924255,0.8987902998924255,0.0,160.79751586914062,172.0,60187.609375,0.0,3004.82861328125,1.0,279.156982421875,282.9947509765625,295.9958801269531,299.8929748535156,293.1499938964844,293.1499938964844,279.45001220703125,37991.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322876930236816,1.0,0.0,0.0,3.746360063552856,3.74638557434082,9.365098208036216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.1083984375,0.0,1658.333251953125,1895.4371337890625,0.0,3702.0927734375,0.9282562136650084,1.0,0.0,3.0,1.0,0.0
18105180,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9401596188545228,0.5040790438652039,0.4546333253383636,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9990000128746032,0.6561341285705566,0.582857608795166,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8822397589683533,0.4233629703521728,0.2971095144748688,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8647830486297607,0.3983423411846161,0.3791171312332153,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7300456762313843,0.2348034530878067,1.0687477588653564,285.02862548828125,284.95001220703125,300.4818115234375,292.948974609375,298.46142578125,297.3224182128906,285.0279541015625,1.0,0.6209269762039185,0.4779960215091705,0.4779960215091705,1.0,1.0,-3.341343641281128,1.202972412109375,2.138370990753174,0.4520127773284912,1.0,1.0,0.0,163.8876190185547,175.0,59570.953125,0.0,3059.095703125,1.0,279.44390869140625,283.13800048828125,295.9350891113281,299.726318359375,293.1499938964844,293.1499938964844,279.1499938964844,33466.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925910234451294,1.0,0.0,0.0,3.855124473571777,3.855149984359741,9.9167664302513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.2060546875,0.0,1753.5596923828125,1895.4371337890625,0.0,3643.598388671875,0.9494410157203674,1.0,0.0,3.0,1.0,0.0
18105240,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9401596188545228,0.5040790438652039,0.4546333253383636,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9990000128746032,0.6561341285705566,0.582857608795166,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8822397589683533,0.4233629703521728,0.2971095144748688,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8647830486297607,0.3983423411846161,0.3791171312332153,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7300456762313843,0.2348034530878067,1.0687477588653564,285.02862548828125,284.95001220703125,300.4818115234375,292.948974609375,298.46142578125,297.3224182128906,285.0279541015625,1.0,0.6209269762039185,0.4779960215091705,0.4779960215091705,1.0,1.0,-3.341343641281128,1.202972412109375,2.138370990753174,0.4520127773284912,1.0,1.0,0.0,163.8876190185547,175.0,59570.953125,0.0,3059.095703125,1.0,279.44390869140625,283.13800048828125,295.9350891113281,299.726318359375,293.1499938964844,293.1499938964844,279.1499938964844,33466.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925910234451294,1.0,0.0,0.0,3.855124473571777,3.855149984359741,9.9167664302513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.2060546875,0.0,1753.5596923828125,1895.4371337890625,0.0,3643.598388671875,0.9494410157203674,1.0,0.0,3.0,1.0,0.0
18105300,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.937752604484558,0.5034055113792419,0.4544220864772796,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.6571210622787476,0.5864929556846619,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8813479542732239,0.4244609177112579,0.2980769574642181,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8634796142578125,0.3987664878368377,0.3797535300254822,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7291132807731628,0.2351239621639251,1.0709624290466309,284.8912658691406,284.95001220703125,300.4919738769531,292.9423522949219,298.46112060546875,297.3177185058594,284.8868713378906,1.0,0.6229026317596436,0.4774397611618042,0.4774397611618042,1.0,1.0,-3.3500566482543945,1.2051515579223633,2.1449050903320312,0.4522928297519684,0.9247400164604188,0.9247400164604188,0.0,165.4095916748047,175.0,60784.89453125,0.0,3086.962890625,1.0,279.19384765625,282.9770202636719,295.98370361328125,299.951171875,293.1499938964844,293.1499938964844,279.1499938964844,36199.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330372214317322,1.0,0.0,0.0,3.850737810134888,3.8507637977600098,9.894210961647332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.9912109375,0.0,1769.7548828125,1895.4371337890625,0.0,3708.94873046875,0.9488898515701294,1.0,0.0,3.0,1.0,0.0
18105360,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9343584179878236,0.5024424195289612,0.4536586701869964,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.6577059030532837,0.5910311341285706,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8797210454940796,0.4253357052803039,0.2987576425075531,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8615058660507202,0.3989717662334442,0.3800563812255859,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7276309728622437,0.2352767288684845,1.072149395942688,284.8964538574219,284.95001220703125,300.5021667480469,292.935546875,298.4588623046875,297.3099670410156,284.8983764648437,1.0,0.6247864961624146,0.4768793284893036,0.4768793284893036,1.0,1.0,-3.357208728790283,1.2066971063613892,2.150511741638184,0.4522821307182312,0.9074941873550416,0.9074941873550416,0.0,167.15577697753906,178.0,60673.171875,0.0,3112.787109375,1.0,279.1563415527344,282.9827575683594,295.96826171875,299.8959045410156,293.1499938964844,293.1499938964844,278.8500061035156,38007.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361572265625,1.0,0.0,0.0,3.787539005279541,3.787564754486084,9.572105454935809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.6884765625,0.0,1707.2274169921875,1895.4371337890625,0.0,3737.44580078125,0.937441349029541,1.0,0.0,3.0,1.0,0.0
18105420,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9276195764541626,0.5007583498954773,0.4521297216415405,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.6585121750831604,0.6001040935516357,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.876485288143158,0.4271962344646454,0.3000695407390594,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8575391173362732,0.3993876874446869,0.3805170357227325,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7245362997055054,0.235508382320404,1.073707938194275,284.8866882324219,284.95001220703125,300.5227966308594,292.9214782714844,298.454345703125,297.29449462890625,284.8883972167969,1.0,0.628380298614502,0.4757584631443023,0.4757584631443023,1.0,1.0,-3.3702878952026367,1.2092849016189575,2.1610028743743896,0.4519751667976379,0.8381726145744324,0.8381726145744324,0.0,170.624755859375,181.0,60874.69921875,0.0,3161.867431640625,1.0,278.858154296875,282.9454650878906,295.9394226074219,299.895263671875,293.1499938964844,293.1499938964844,279.1499938964844,40715.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942408561706543,1.0,0.0,0.0,3.5576229095458984,3.5576467514038086,8.445261414635752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.5498046875,0.0,1467.1920166015625,1895.4371337890625,0.0,3794.32275390625,0.8890034556388855,1.0,0.0,3.0,1.0,0.0
18105480,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9276195764541626,0.5007583498954773,0.4521297216415405,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.6585121750831604,0.6001040935516357,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.876485288143158,0.4271962344646454,0.3000695407390594,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8575391173362732,0.3993876874446869,0.3805170357227325,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7245362997055054,0.235508382320404,1.073707938194275,284.8866882324219,284.95001220703125,300.5227966308594,292.9214782714844,298.454345703125,297.29449462890625,284.8883972167969,1.0,0.628380298614502,0.4757584631443023,0.4757584631443023,1.0,1.0,-3.3702878952026367,1.2092849016189575,2.1610028743743896,0.4519751667976379,0.8381726145744324,0.8381726145744324,0.0,170.624755859375,181.0,60874.69921875,0.0,3161.867431640625,1.0,278.858154296875,282.9454650878906,295.9394226074219,299.895263671875,293.1499938964844,293.1499938964844,279.1499938964844,40715.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942408561706543,1.0,0.0,0.0,3.5576229095458984,3.5576467514038086,8.445261414635752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.5498046875,0.0,1467.1920166015625,1895.4371337890625,0.0,3794.32275390625,0.8890034556388855,1.0,0.0,3.0,1.0,0.0
18105540,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9234496355056764,0.5007122159004211,0.4519084095954895,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.6605744957923889,0.6067888140678406,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8751857876777649,0.4302533268928528,0.3020854294300079,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8553155660629272,0.4007810652256012,0.3817119598388672,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7227765321731567,0.2363498955965042,1.0772128105163574,285.00421142578125,284.95001220703125,300.54364013671875,292.9068298339844,298.4586181640625,297.2925109863281,285.0039367675781,1.0,0.6320206522941589,0.4746376276016235,0.4746376276016235,1.0,1.0,-3.3861329555511475,1.2129331827163696,2.1731998920440674,0.4520479440689087,0.9364207983016968,0.9364207983016968,0.0,173.48265075683594,184.0,60318.375,0.0,3214.03173828125,1.0,279.1416931152344,283.076171875,295.8807678222656,299.71734619140625,293.1499938964844,293.1499938964844,278.8500061035156,33782.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332264065742492,1.0,0.0,0.0,3.664440631866455,3.664464473724365,8.960014383774251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.013671875,0.0,1532.6365966796875,1895.4371337890625,0.0,3710.678466796875,0.9071328043937684,1.0,0.0,3.0,1.0,0.0
