time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105600,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9234496355056764,0.5007122159004211,0.4519084095954895,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.6605744957923889,0.6067888140678406,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8751857876777649,0.4302533268928528,0.3020854294300079,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8553155660629272,0.4007810652256012,0.3817119598388672,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7227765321731567,0.2363498955965042,1.0772128105163574,285.00421142578125,284.95001220703125,300.54364013671875,292.9068298339844,298.4586181640625,297.2925109863281,285.0039367675781,1.0,0.6320206522941589,0.4746376276016235,0.4746376276016235,1.0,1.0,-3.3861329555511475,1.2129331827163696,2.1731998920440674,0.4520479440689087,0.9364207983016968,0.9364207983016968,0.0,173.48265075683594,184.0,60318.375,0.0,3214.03173828125,1.0,279.1416931152344,283.076171875,295.8807678222656,299.71734619140625,293.1499938964844,293.1499938964844,278.8500061035156,33782.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332264065742492,1.0,0.0,0.0,3.664440631866455,3.664464473724365,8.960014383774251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.013671875,0.0,1532.6365966796875,1895.4371337890625,0.0,3710.678466796875,0.9071328043937684,1.0,0.0,3.0,1.0,0.0
18105660,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9183735847473145,0.4993031620979309,0.4510478377342224,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9990000128746032,0.6615879535675049,0.6143156290054321,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8732677698135376,0.432466983795166,0.3038530349731445,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8525841236114502,0.4014812707901001,0.3826629519462585,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7206304669380188,0.2367936819791793,1.08026921749115,284.91510009765625,284.95001220703125,300.564697265625,292.89166259765625,298.4573974609375,297.28204345703125,284.9163818359375,1.0,0.6356543302536011,0.4735309481620788,0.4735309481620788,1.0,1.0,-3.4011003971099854,1.2162243127822876,2.184875965118408,0.4520699381828308,0.8581860065460205,0.8581860065460205,0.0,176.6114959716797,187.0,61103.36328125,0.0,3266.204345703125,1.0,278.8576354980469,282.96240234375,295.91436767578125,299.86981201171875,293.1499938964844,293.1499938964844,279.1499938964844,38393.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414766430854796,1.0,0.0,0.0,3.557067632675171,3.557091236114502,8.442625585303176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.91015625,0.0,1449.663818359375,1895.4371337890625,0.0,3785.86279296875,0.8867990970611572,1.0,0.0,3.0,1.0,0.0
18105720,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9183735847473145,0.4993031620979309,0.4510478377342224,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9990000128746032,0.6615879535675049,0.6143156290054321,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8732677698135376,0.432466983795166,0.3038530349731445,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8525841236114502,0.4014812707901001,0.3826629519462585,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7206304669380188,0.2367936819791793,1.08026921749115,284.91510009765625,284.95001220703125,300.564697265625,292.89166259765625,298.4573974609375,297.28204345703125,284.9163818359375,1.0,0.6356543302536011,0.4735309481620788,0.4735309481620788,1.0,1.0,-3.4011003971099854,1.2162243127822876,2.184875965118408,0.4520699381828308,0.8581860065460205,0.8581860065460205,0.0,176.6114959716797,187.0,61103.36328125,0.0,3266.204345703125,1.0,278.8576354980469,282.96240234375,295.91436767578125,299.86981201171875,293.1499938964844,293.1499938964844,279.1499938964844,38393.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414766430854796,1.0,0.0,0.0,3.557067632675171,3.557091236114502,8.442625585303176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.91015625,0.0,1449.663818359375,1895.4371337890625,0.0,3785.86279296875,0.8867990970611572,1.0,0.0,3.0,1.0,0.0
18105780,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9149961471557616,0.4991085231304168,0.4506235420703888,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9990000128746032,0.6628238558769226,0.6196733117103577,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8721165060997009,0.4347432851791382,0.3053058981895447,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8507547974586487,0.4024426341056824,0.3834448158740997,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7191478610038757,0.2373693138360977,1.0826081037521362,285.0216369628906,284.95001220703125,300.5807800292969,292.8798522949219,298.4603271484375,297.27996826171875,285.0204467773437,1.0,0.6383793354034424,0.4726898670196533,0.4726898670196533,1.0,1.0,-3.4125306606292725,1.2187327146530151,2.193797826766968,0.4519931972026825,0.9497226476669312,0.9497226476669312,0.0,178.8887939453125,187.0,60558.30859375,0.0,3305.68701171875,1.0,279.1304016113281,283.08184814453125,295.8548583984375,299.6908264160156,293.1499938964844,293.1499938964844,279.1499938964844,32923.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348708391189576,1.0,0.0,0.0,3.663153171539306,3.6631767749786377,8.953719543569605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.2578125,0.0,1524.7474365234375,1895.4371337890625,0.0,3725.705078125,0.9061392545700072,1.0,0.0,3.0,1.0,0.0
18105840,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9141715168952942,0.4990221261978149,0.450618714094162,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.663215696811676,0.62114018201828,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8719363808631897,0.4354617595672607,0.3058410286903381,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8503432869911194,0.4027513563632965,0.3837763965129852,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.718819260597229,0.2375623732805252,1.0836094617843628,285.0136108398437,284.95001220703125,300.5858764648437,292.8760681152344,298.4613342285156,297.27947998046875,285.0126953125,1.0,0.6392608880996704,0.4724242687225342,0.4724242687225342,1.0,1.0,-3.4165358543396,1.219673991203308,2.196861743927002,0.4520458877086639,0.9551838636398317,0.9551838636398317,0.0,179.55540466308594,190.0,60675.68359375,0.0,3318.811279296875,1.0,279.14178466796875,283.07440185546875,295.860595703125,299.71856689453125,293.1499938964844,293.1499938964844,278.8500061035156,33017.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348329305648804,1.0,0.0,0.0,3.688938856124878,3.688962697982788,9.080216614165692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.0439453125,0.0,1554.3658447265625,1895.4371337890625,0.0,3725.35888671875,0.9119971990585328,1.0,0.0,3.0,1.0,0.0
18105900,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9120160937309264,0.4983009696006775,0.4503389894962311,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9990000128746032,0.6635499000549316,0.6245689392089844,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8712248206138611,0.4365940988063812,0.3068268001079559,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8491930961608887,0.4030907750129699,0.3843292593955993,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7178930044174194,0.2377777844667434,1.0853410959243774,284.8846130371094,284.95001220703125,300.5965270996094,292.8681640625,298.4608459472656,297.2744445800781,284.88232421875,1.0,0.6410746574401855,0.4718708992004394,0.4718708992004394,1.0,1.0,-3.424260139465332,1.221382975578308,2.202877283096313,0.4520830512046814,0.869324803352356,0.869324803352356,0.0,181.0765838623047,190.0,61711.359375,0.0,3345.576904296875,1.0,278.89666748046875,282.92535400390625,295.9072570800781,299.9385986328125,293.1499938964844,293.1499938964844,278.8500061035156,37040.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416794180870056,1.0,0.0,0.0,3.667027950286865,3.6670522689819336,8.97267057098361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.5029296875,0.0,1560.0169677734375,1895.4371337890625,0.0,3787.70458984375,0.9077611565589904,1.0,0.0,3.0,1.0,0.0
18105960,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9088301062583924,0.4974224865436554,0.4496039152145386,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.6636120080947876,0.6278515458106995,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8696483373641968,0.437594324350357,0.3075692057609558,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8472555875778198,0.4032794237136841,0.3845935761928558,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.716277003288269,0.2378720939159393,1.0862029790878296,284.9082336425781,284.95001220703125,300.6072082519531,292.8601379394531,298.458984375,297.2674255371094,284.90972900390625,1.0,0.642749547958374,0.4712896049022674,0.4712896049022674,1.0,1.0,-3.429577112197876,1.2220797538757324,2.207497358322144,0.4516818523406982,0.8662447333335876,0.8662447333335876,0.0,182.96337890625,193.0,61522.12890625,0.0,3368.982666015625,1.0,278.8575134277344,282.9459533691406,295.889404296875,299.8734130859375,293.1499938964844,293.1499938964844,279.1499938964844,38239.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443969130516052,1.0,0.0,0.0,3.595346689224243,3.5953707695007324,8.625312943877361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.306640625,0.0,1489.71435546875,1895.4371337890625,0.0,3812.347412109375,0.8950304388999939,1.0,0.0,3.0,1.0,0.0
18106020,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9035913348197936,0.4970369935035705,0.4490885436534881,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9965232610702516,0.6652441620826721,0.6298280358314514,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.867149829864502,0.4405692815780639,0.309554785490036,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8439064025878906,0.4044094383716583,0.3855969607830047,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7133866548538208,0.2385104596614837,1.08910071849823,285.0084533691406,284.95001220703125,300.6285705566406,292.8439636230469,298.4635925292969,297.2664489746094,285.0075378417969,1.0,0.6458166837692261,0.4701269865036011,0.4701269865036011,1.0,1.0,-3.4384100437164307,1.2227593660354614,2.21565055847168,0.4503743946552276,0.9606271386146544,0.9606271386146544,0.0,186.5950469970703,196.0,60954.859375,0.0,3410.951904296875,1.0,279.1420288085937,283.0616149902344,295.82965087890625,299.7080993652344,293.1499938964844,293.1499938964844,278.8500061035156,33203.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379602074623108,1.0,0.0,0.0,3.718226671218872,3.718250989913941,9.224971222465684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.046875,0.0,1589.092041015625,1895.4371337890625,0.0,3753.880859375,0.9187041521072388,1.0,0.0,3.0,1.0,0.0
18106080,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9035913348197936,0.4970369935035705,0.4490885436534881,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9965232610702516,0.6652441620826721,0.6298280358314514,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.867149829864502,0.4405692815780639,0.309554785490036,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8439064025878906,0.4044094383716583,0.3855969607830047,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7133866548538208,0.2385104596614837,1.08910071849823,285.0084533691406,284.95001220703125,300.6285705566406,292.8439636230469,298.4635925292969,297.2664489746094,285.0075378417969,1.0,0.6458166837692261,0.4701269865036011,0.4701269865036011,1.0,1.0,-3.4384100437164307,1.2227593660354614,2.21565055847168,0.4503743946552276,0.9606271386146544,0.9606271386146544,0.0,186.5950469970703,196.0,60954.859375,0.0,3410.951904296875,1.0,279.1420288085937,283.0616149902344,295.82965087890625,299.7080993652344,293.1499938964844,293.1499938964844,278.8500061035156,33203.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379602074623108,1.0,0.0,0.0,3.718226671218872,3.718250989913941,9.224971222465684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.046875,0.0,1589.092041015625,1895.4371337890625,0.0,3753.880859375,0.9187041521072388,1.0,0.0,3.0,1.0,0.0
18106140,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8979278802871704,0.4953895211219787,0.4480512738227844,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9930512309074402,0.6662434339523315,0.6311183571815491,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8641753792762756,0.4427169263362884,0.3113110065460205,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8401662707328796,0.4048355221748352,0.3863418996334076,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7100549936294556,0.2387223094701767,1.0913660526275637,284.9017639160156,284.95001220703125,300.6499938964844,292.82763671875,298.4635925292969,297.25860595703125,284.903076171875,1.0,0.648582935333252,0.4689643681049347,0.4689643681049347,1.0,1.0,-3.4444589614868164,1.2223210334777832,2.222137928009033,0.4487217664718628,0.8666725754737854,0.8666725754737854,0.0,190.42169189453125,199.0,61682.4140625,0.0,3447.68115234375,1.0,278.8573913574219,282.9334411621094,295.85467529296875,299.8509216308594,293.1499938964844,293.1499938964844,279.1499938964844,38499.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470812678337096,1.0,0.0,0.0,3.615513801574707,3.615538120269776,8.722346933609515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.220703125,0.0,1513.66064453125,1895.4371337890625,0.0,3836.6298828125,0.8996061086654663,1.0,0.0,3.0,1.0,0.0
18106200,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8979278802871704,0.4953895211219787,0.4480512738227844,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9930512309074402,0.6662434339523315,0.6311183571815491,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8641753792762756,0.4427169263362884,0.3113110065460205,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8401662707328796,0.4048355221748352,0.3863418996334076,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7100549936294556,0.2387223094701767,1.0913660526275637,284.9017639160156,284.95001220703125,300.6499938964844,292.82763671875,298.4635925292969,297.25860595703125,284.903076171875,1.0,0.648582935333252,0.4689643681049347,0.4689643681049347,1.0,1.0,-3.4444589614868164,1.2223210334777832,2.222137928009033,0.4487217664718628,0.8666725754737854,0.8666725754737854,0.0,190.42169189453125,199.0,61682.4140625,0.0,3447.68115234375,1.0,278.8573913574219,282.9334411621094,295.85467529296875,299.8509216308594,293.1499938964844,293.1499938964844,279.1499938964844,38499.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470812678337096,1.0,0.0,0.0,3.615513801574707,3.615538120269776,8.722346933609515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.220703125,0.0,1513.66064453125,1895.4371337890625,0.0,3836.6298828125,0.8996061086654663,1.0,0.0,3.0,1.0,0.0
18106260,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8940207362174988,0.4950282573699951,0.4475186169147491,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.990850269794464,0.6684895157814026,0.6329989433288574,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8627315759658813,0.4457839429378509,0.3133294284343719,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.837766170501709,0.4059303104877472,0.3872716426849365,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7077949643135071,0.2393248975276947,1.093916654586792,285.0072631835937,284.95001220703125,300.6714172363281,292.8111877441406,298.47100830078125,297.26171875,285.0064392089844,1.0,0.651243269443512,0.4679213166236877,0.4679213166236877,1.0,1.0,-3.4526846408843994,1.2230029106140137,2.2296817302703857,0.4474760591983795,0.9621736407279968,0.9621736407279968,0.0,193.41339111328125,202.0,61055.55859375,0.0,3484.800048828125,1.0,279.14215087890625,283.0548095703125,295.7942810058594,299.67877197265625,293.1499938964844,293.1499938964844,278.8500061035156,33352.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400757551193236,1.0,0.0,0.0,3.730783462524414,3.7308077812194815,9.287383022638096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.865234375,0.0,1604.66650390625,1895.4371337890625,0.0,3773.133544921875,0.9216538667678832,1.0,0.0,3.0,1.0,0.0
18106320,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8940207362174988,0.4950282573699951,0.4475186169147491,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.990850269794464,0.6684895157814026,0.6329989433288574,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8627315759658813,0.4457839429378509,0.3133294284343719,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.837766170501709,0.4059303104877472,0.3872716426849365,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7077949643135071,0.2393248975276947,1.093916654586792,285.0072631835937,284.95001220703125,300.6714172363281,292.8111877441406,298.47100830078125,297.26171875,285.0064392089844,1.0,0.651243269443512,0.4679213166236877,0.4679213166236877,1.0,1.0,-3.4526846408843994,1.2230029106140137,2.2296817302703857,0.4474760591983795,0.9621736407279968,0.9621736407279968,0.0,193.41339111328125,202.0,61055.55859375,0.0,3484.800048828125,1.0,279.14215087890625,283.0548095703125,295.7942810058594,299.67877197265625,293.1499938964844,293.1499938964844,278.8500061035156,33352.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400757551193236,1.0,0.0,0.0,3.730783462524414,3.7308077812194815,9.287383022638096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.865234375,0.0,1604.66650390625,1895.4371337890625,0.0,3773.133544921875,0.9216538667678832,1.0,0.0,3.0,1.0,0.0
18106380,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8892049193382263,0.4934202134609222,0.4465038478374481,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.987900733947754,0.6696436405181885,0.6345012187957764,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8605388402938843,0.4480280578136444,0.3151429295539856,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8347213864326477,0.4063357710838318,0.387982428073883,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7049264311790466,0.2395168840885162,1.0960183143615725,284.9016418457031,284.95001220703125,300.6928100585937,292.7947692871094,298.47216796875,297.25543212890625,284.9029235839844,1.0,0.6538115739822388,0.4668782353401184,0.4668782353401184,1.0,1.0,-3.4588444232940674,1.222855806350708,2.23598861694336,0.4460955262184143,0.8686203360557556,0.8686203360557556,0.0,196.85243225097656,205.0,61787.6328125,0.0,3519.77294921875,1.0,278.8572998046875,282.9272766113281,295.8204650878906,299.8224182128906,293.1499938964844,293.1499938964844,279.1499938964844,38532.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489254355430604,1.0,0.0,0.0,3.6270930767059326,3.627117395401001,8.778305868872849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.6728515625,0.0,1526.6640625,1895.4371337890625,0.0,3853.276123046875,0.902205228805542,1.0,0.0,3.0,1.0,0.0
18106440,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8892049193382263,0.4934202134609222,0.4465038478374481,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.987900733947754,0.6696436405181885,0.6345012187957764,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8605388402938843,0.4480280578136444,0.3151429295539856,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8347213864326477,0.4063357710838318,0.387982428073883,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7049264311790466,0.2395168840885162,1.0960183143615725,284.9016418457031,284.95001220703125,300.6928100585937,292.7947692871094,298.47216796875,297.25543212890625,284.9029235839844,1.0,0.6538115739822388,0.4668782353401184,0.4668782353401184,1.0,1.0,-3.4588444232940674,1.222855806350708,2.23598861694336,0.4460955262184143,0.8686203360557556,0.8686203360557556,0.0,196.85243225097656,205.0,61787.6328125,0.0,3519.77294921875,1.0,278.8572998046875,282.9272766113281,295.8204650878906,299.8224182128906,293.1499938964844,293.1499938964844,279.1499938964844,38532.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489254355430604,1.0,0.0,0.0,3.6270930767059326,3.627117395401001,8.778305868872849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.6728515625,0.0,1526.6640625,1895.4371337890625,0.0,3853.276123046875,0.902205228805542,1.0,0.0,3.0,1.0,0.0
18106500,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8869976997375488,0.4931738078594208,0.4460296332836151,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9865345358848572,0.6706847548484802,0.6352437734603882,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8596066832542419,0.4495386481285095,0.3160592019557953,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8333234786987305,0.4068043231964111,0.3883001506328583,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.703574538230896,0.2397546619176864,1.096839427947998,285.0182800292969,284.95001220703125,300.7034606933594,292.7865905761719,298.4754943847656,297.2564697265625,285.019775390625,1.0,0.6550190448760986,0.4663567245006561,0.4663567245006561,1.0,1.0,-3.461632013320923,1.2226738929748535,2.2389581203460693,0.4452236592769623,0.9501052498817444,0.9501052498817444,0.0,198.4525604248047,205.0,60964.078125,0.0,3535.90966796875,1.0,279.1011657714844,283.0588073730469,295.7599182128906,299.6029357910156,293.1499938964844,293.1499938964844,279.1499938964844,34087.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434145092964172,1.0,0.0,0.0,3.675768136978149,3.67579197883606,9.0154935605824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.5576171875,0.0,1547.619384765625,1895.4371337890625,0.0,3803.446044921875,0.9112683534622192,1.0,0.0,3.0,1.0,0.0
18106560,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8857359290122986,0.4930822849273681,0.4459791183471679,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9859187006950378,0.6718918681144714,0.6363920569419861,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8594988584518433,0.4511946141719818,0.3172199726104736,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8326601982116699,0.4074081480503082,0.3888794779777527,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.702928900718689,0.240097627043724,1.098427653312683,285.00860595703125,284.95001220703125,300.714111328125,292.7784423828125,298.4800109863281,297.25933837890625,285.00738525390625,1.0,0.6563542485237122,0.4658423960208893,0.4658423960208893,1.0,1.0,-3.46695327758789,1.2234786748886108,2.2434747219085693,0.4448166787624359,0.9654628038406372,0.9654628038406372,0.0,199.66867065429688,208.0,61149.33203125,0.0,3555.8798828125,1.0,279.14312744140625,283.04986572265625,295.76007080078125,299.6499938964844,293.1499938964844,293.1499938964844,278.8500061035156,33306.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417660236358644,1.0,0.0,0.0,3.742811918258667,3.742836236953736,9.347366471956776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.1484375,0.0,1618.2314453125,1895.4371337890625,0.0,3788.490478515625,0.9241162538528442,1.0,0.0,3.0,1.0,0.0
18106620,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8812867403030396,0.4914841055870056,0.4449839293956756,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.983060657978058,0.6729821562767029,0.6378539800643921,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8576298952102661,0.4535154700279236,0.3190934062004089,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8298788666725159,0.4077793955802917,0.3895639479160309,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7002689838409424,0.2402594536542892,1.1004058122634888,284.9011535644531,284.95001220703125,300.7353210449219,292.7622985839844,298.481201171875,297.2532958984375,284.9024963378906,1.0,0.6588455438613892,0.4648137092590332,0.4648137092590332,1.0,1.0,-3.472980737686157,1.2232791185379028,2.249701499938965,0.4434203505516052,0.8709387183189392,0.8709387183189392,0.0,203.01956176757807,211.0,61893.06640625,0.0,3590.265625,1.0,278.85723876953125,282.9208374023437,295.7878723144531,299.7958374023437,293.1499938964844,293.1499938964844,279.1499938964844,38526.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506341814994812,1.0,0.0,0.0,3.638901710510254,3.638926029205322,8.835556855046889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.3154296875,0.0,1539.7052001953125,1895.4371337890625,0.0,3868.67333984375,0.9048085808753968,1.0,0.0,3.0,1.0,0.0
18106680,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8812867403030396,0.4914841055870056,0.4449839293956756,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.983060657978058,0.6729821562767029,0.6378539800643921,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8576298952102661,0.4535154700279236,0.3190934062004089,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8298788666725159,0.4077793955802917,0.3895639479160309,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7002689838409424,0.2402594536542892,1.1004058122634888,284.9011535644531,284.95001220703125,300.7353210449219,292.7622985839844,298.481201171875,297.2532958984375,284.9024963378906,1.0,0.6588455438613892,0.4648137092590332,0.4648137092590332,1.0,1.0,-3.472980737686157,1.2232791185379028,2.249701499938965,0.4434203505516052,0.8709387183189392,0.8709387183189392,0.0,203.01956176757807,211.0,61893.06640625,0.0,3590.265625,1.0,278.85723876953125,282.9208374023437,295.7878723144531,299.7958374023437,293.1499938964844,293.1499938964844,279.1499938964844,38526.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506341814994812,1.0,0.0,0.0,3.638901710510254,3.638926029205322,8.835556855046889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.3154296875,0.0,1539.7052001953125,1895.4371337890625,0.0,3868.67333984375,0.9048085808753968,1.0,0.0,3.0,1.0,0.0
18106740,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8780540227890015,0.4911507666110992,0.4444684684276581,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9811190366744996,0.6751569509506226,0.6396802663803101,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8567957282066345,0.4567674994468689,0.3212300837039947,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8279674649238586,0.408818244934082,0.3904303312301636,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6983880400657654,0.2408087253570556,1.102674961090088,285.0090026855469,284.95001220703125,300.75634765625,292.74639892578125,298.4890441894531,297.2574157714844,285.0081787109375,1.0,0.6613266468048096,0.4637850522994995,0.4637850522994995,1.0,1.0,-3.480889320373535,1.2238048315048218,2.257084369659424,0.4420916140079498,0.968498945236206,0.968498945236206,0.0,205.7921295166016,214.0,61239.89453125,0.0,3625.9189453125,1.0,279.1423034667969,283.0447692871094,295.7286682128906,299.62371826171875,293.1499938964844,293.1499938964844,278.8500061035156,33389.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434853196144104,1.0,0.0,0.0,3.7518177032470703,3.7518422603607178,9.392404081154382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.697265625,0.0,1629.343017578125,1895.4371337890625,0.0,3804.087646484375,0.9264296293258668,1.0,0.0,3.0,1.0,0.0
18106800,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8780540227890015,0.4911507666110992,0.4444684684276581,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9811190366744996,0.6751569509506226,0.6396802663803101,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8567957282066345,0.4567674994468689,0.3212300837039947,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8279674649238586,0.408818244934082,0.3904303312301636,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6983880400657654,0.2408087253570556,1.102674961090088,285.0090026855469,284.95001220703125,300.75634765625,292.74639892578125,298.4890441894531,297.2574157714844,285.0081787109375,1.0,0.6613266468048096,0.4637850522994995,0.4637850522994995,1.0,1.0,-3.480889320373535,1.2238048315048218,2.257084369659424,0.4420916140079498,0.968498945236206,0.968498945236206,0.0,205.7921295166016,214.0,61239.89453125,0.0,3625.9189453125,1.0,279.1423034667969,283.0447692871094,295.7286682128906,299.62371826171875,293.1499938964844,293.1499938964844,278.8500061035156,33389.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434853196144104,1.0,0.0,0.0,3.7518177032470703,3.7518422603607178,9.392404081154382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.697265625,0.0,1629.343017578125,1895.4371337890625,0.0,3804.087646484375,0.9264296293258668,1.0,0.0,3.0,1.0,0.0
18106860,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8738354444503784,0.4895536303520202,0.4434734284877777,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9782458543777466,0.6761556267738342,0.641059935092926,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8551148772239685,0.4591570198535919,0.3231528103351593,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8253162503242493,0.4091484844684601,0.3910777270793915,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6958295106887817,0.2409340292215347,1.1044952869415283,284.9002380371094,284.95001220703125,300.7771911621094,292.7308959960937,298.4900207519531,297.2514343261719,284.9018249511719,1.0,0.6637628078460693,0.4627368748188019,0.4627368748188019,1.0,1.0,-3.486642837524414,1.2234182357788086,2.263224601745605,0.440571516752243,0.8730018138885498,0.8730018138885498,0.0,209.132064819336,217.0,61987.62890625,0.0,3659.816162109375,1.0,278.8567199707031,282.9143981933594,295.7567443847656,299.770263671875,293.1499938964844,293.1499938964844,279.1499938964844,38623.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523151516914368,1.0,0.0,0.0,3.649473428726196,3.649497985839844,8.886970022103924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.091796875,0.0,1552.20703125,1895.4371337890625,0.0,3883.794921875,0.9072055220603944,1.0,0.0,3.0,1.0,0.0
18106920,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8738354444503784,0.4895536303520202,0.4434734284877777,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9782458543777466,0.6761556267738342,0.641059935092926,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8551148772239685,0.4591570198535919,0.3231528103351593,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8253162503242493,0.4091484844684601,0.3910777270793915,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6958295106887817,0.2409340292215347,1.1044952869415283,284.9002380371094,284.95001220703125,300.7771911621094,292.7308959960937,298.4900207519531,297.2514343261719,284.9018249511719,1.0,0.6637628078460693,0.4627368748188019,0.4627368748188019,1.0,1.0,-3.486642837524414,1.2234182357788086,2.263224601745605,0.440571516752243,0.8730018138885498,0.8730018138885498,0.0,209.132064819336,217.0,61987.62890625,0.0,3659.816162109375,1.0,278.8567199707031,282.9143981933594,295.7567443847656,299.770263671875,293.1499938964844,293.1499938964844,279.1499938964844,38623.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523151516914368,1.0,0.0,0.0,3.649473428726196,3.649497985839844,8.886970022103924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.091796875,0.0,1552.20703125,1895.4371337890625,0.0,3883.794921875,0.9072055220603944,1.0,0.0,3.0,1.0,0.0
18106980,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8711150884628296,0.4892868399620056,0.4429644644260406,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9764741659164428,0.6779161095619202,0.6424486637115479,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8543993234634399,0.4619580209255218,0.3249459564685821,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8236603736877441,0.4099847972393036,0.391722559928894,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6941855549812317,0.2413572967052459,1.1061034202575684,285.0136108398437,284.95001220703125,300.7945251464844,292.7182006835937,298.4964599609375,297.2550354003906,285.01287841796875,1.0,0.665773332118988,0.4618564248085022,0.4618564248085022,1.0,1.0,-3.4925577640533447,1.2235113382339478,2.2690463066101074,0.4392441511154175,0.9676684141159058,0.9676684141159058,0.0,211.5142517089844,217.0,61264.51953125,0.0,3688.521240234375,1.0,279.13629150390625,283.043701171875,295.694091796875,299.581787109375,293.1499938964844,293.1499938964844,279.1499938964844,33375.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451516270637512,1.0,0.0,0.0,3.7475104331970215,3.747534990310669,9.370850762024928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.9111328125,0.0,1624.2191162109375,1895.4371337890625,0.0,3819.18115234375,0.9253873229026794,1.0,0.0,3.0,1.0,0.0
18107040,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8707717061042786,0.4892266988754272,0.442955732345581,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9762927293777466,0.6782507300376892,0.6428017020225525,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8544177412986755,0.4624948799610138,0.3253423571586609,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8234850168228149,0.4101535677909851,0.3919064402580261,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6940119862556458,0.2414505630731582,1.106601357460022,285.0094909667969,284.95001220703125,300.7978210449219,292.7158203125,298.4977111816406,297.2557678222656,285.0086975097656,1.0,0.6661914587020874,0.4616886973381042,0.4616886973381042,1.0,1.0,-3.494269371032715,1.2237495183944702,2.270519733428955,0.4391081035137176,0.971500277519226,0.971500277519226,0.0,211.897216796875,220.0,61326.57421875,0.0,3695.01171875,1.0,279.1423645019531,283.0397033691406,295.69775390625,299.59771728515625,293.1499938964844,293.1499938964844,278.8500061035156,33414.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450704455375672,1.0,0.0,0.0,3.762062549591065,3.762087106704712,9.44376722600282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.7919921875,0.0,1641.511962890625,1895.4371337890625,0.0,3818.446044921875,0.9287621974945068,1.0,0.0,3.0,1.0,0.0
18107100,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8692092895507812,0.4885211884975433,0.4426914751529693,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9752717614173888,0.6788127422332764,0.6436854004859924,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8540493845939636,0.4637985527515411,0.3264593482017517,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8225634694099426,0.4103817045688629,0.3923611938953399,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6931220293045044,0.2415593266487121,1.1078733205795288,284.878662109375,284.95001220703125,300.8080444335937,292.70849609375,298.498779296875,297.2538146972656,284.8761291503906,1.0,0.6674626469612122,0.4611646234989166,0.4611646234989166,1.0,1.0,-3.4984421730041504,1.224034309387207,2.274407863616944,0.4385566711425781,0.882753312587738,0.882753312587738,0.0,213.3551483154297,220.0,62353.61328125,0.0,3713.9873046875,1.0,278.89508056640625,282.888671875,295.74395751953125,299.8148498535156,293.1499938964844,293.1499938964844,278.8500061035156,37202.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514943361282348,1.0,0.0,0.0,3.738187789916992,3.738213062286377,9.324285201728344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.755859375,0.0,1642.724853515625,1895.4371337890625,0.0,3876.41455078125,0.9238882064819336,1.0,0.0,3.0,1.0,0.0
18107160,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8667758703231812,0.4876376390457153,0.4419682919979095,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9734085202217102,0.6791612505912781,0.644102156162262,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8529080152511597,0.4649576544761657,0.3273178935050964,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8209370970726013,0.4104475975036621,0.3925210237503052,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6915484666824341,0.241542711853981,1.1082757711410522,284.8997802734375,284.95001220703125,300.81817626953125,292.7012939453125,298.4984741210937,297.24981689453125,284.90142822265625,1.0,0.6685798764228821,0.460647851228714,0.460647851228714,1.0,1.0,-3.4997854232788086,1.223252534866333,2.276532888412476,0.4375310242176056,0.8753794431686401,0.8753794431686401,0.0,215.2298583984375,223.0,62086.51171875,0.0,3728.509521484375,1.0,278.8569641113281,282.908447265625,295.72674560546875,299.7457580566406,293.1499938964844,293.1499938964844,279.1499938964844,38579.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538189172744752,1.0,0.0,0.0,3.660810470581055,3.660835027694702,8.942270142142661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.1474609375,0.0,1564.5863037109375,1895.4371337890625,0.0,3897.300048828125,0.9097692370414734,1.0,0.0,3.0,1.0,0.0
18107220,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8638765811920166,0.4873136281967163,0.4414536654949188,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9714487195014954,0.6811725497245789,0.6457634568214417,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8523386716842651,0.4683794379234314,0.3295635282993316,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8191707134246826,0.4114195704460144,0.3933175504207611,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6897948384284973,0.2420286238193512,1.1102417707443235,285.0099792480469,284.95001220703125,300.8382263183594,292.6874389648437,298.5060119628906,297.2542724609375,285.0091857910156,1.0,0.6709632873535156,0.4596142768859863,0.4596142768859863,1.0,1.0,-3.507179021835327,1.2234938144683838,2.2836849689483643,0.4360281825065613,0.974515974521637,0.974515974521637,0.0,217.98941040039065,226.0,61411.51953125,0.0,3763.357177734375,1.0,279.1424560546875,283.03485107421875,295.6690368652344,299.57373046875,293.1499938964844,293.1499938964844,278.8500061035156,33435.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465288519859314,1.0,0.0,0.0,3.772039175033569,3.772063970565796,9.493922448200464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.2392578125,0.0,1653.398681640625,1895.4371337890625,0.0,3831.63818359375,0.9310283064842224,1.0,0.0,3.0,1.0,0.0
18107280,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8638765811920166,0.4873136281967163,0.4414536654949188,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9714487195014954,0.6811725497245789,0.6457634568214417,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8523386716842651,0.4683794379234314,0.3295635282993316,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8191707134246826,0.4114195704460144,0.3933175504207611,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6897948384284973,0.2420286238193512,1.1102417707443235,285.0099792480469,284.95001220703125,300.8382263183594,292.6874389648437,298.5060119628906,297.2542724609375,285.0091857910156,1.0,0.6709632873535156,0.4596142768859863,0.4596142768859863,1.0,1.0,-3.507179021835327,1.2234938144683838,2.2836849689483643,0.4360281825065613,0.974515974521637,0.974515974521637,0.0,217.98941040039065,226.0,61411.51953125,0.0,3763.357177734375,1.0,279.1424560546875,283.03485107421875,295.6690368652344,299.57373046875,293.1499938964844,293.1499938964844,278.8500061035156,33435.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465288519859314,1.0,0.0,0.0,3.772039175033569,3.772063970565796,9.493922448200464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.2392578125,0.0,1653.398681640625,1895.4371337890625,0.0,3831.63818359375,0.9310283064842224,1.0,0.0,3.0,1.0,0.0
18107340,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8600848913192749,0.4857258796691894,0.4404720664024353,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9685513973236084,0.6819881200790405,0.6469827890396118,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8509786128997803,0.4709103107452392,0.3315910398960113,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166956901550293,0.4116759002208709,0.3939009308815002,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6874183416366577,0.2420885115861892,1.111783742904663,284.8988037109375,284.95001220703125,300.8579406738281,292.6742858886719,298.5064697265625,297.24835205078125,284.90045166015625,1.0,0.6733088493347168,0.458580732345581,0.458580732345581,1.0,1.0,-3.5124707221984863,1.222896933555603,2.2895736694335938,0.4344025254249573,0.877341628074646,0.877341628074646,0.0,221.3208465576172,229.0,62182.96484375,0.0,3796.506103515625,1.0,278.8565368652344,282.9021301269531,295.6996765136719,299.7239074707031,293.1499938964844,293.1499938964844,279.1499938964844,38617.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552554488182068,1.0,0.0,0.0,3.671809434890747,3.6718339920043945,8.996084375212376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.57421875,0.0,1577.2705078125,1895.4371337890625,0.0,3910.181396484375,0.9121450185775756,1.0,0.0,3.0,1.0,0.0
18107400,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8600848913192749,0.4857258796691894,0.4404720664024353,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9685513973236084,0.6819881200790405,0.6469827890396118,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8509786128997803,0.4709103107452392,0.3315910398960113,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166956901550293,0.4116759002208709,0.3939009308815002,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6874183416366577,0.2420885115861892,1.111783742904663,284.8988037109375,284.95001220703125,300.8579406738281,292.6742858886719,298.5064697265625,297.24835205078125,284.90045166015625,1.0,0.6733088493347168,0.458580732345581,0.458580732345581,1.0,1.0,-3.5124707221984863,1.222896933555603,2.2895736694335938,0.4344025254249573,0.877341628074646,0.877341628074646,0.0,221.3208465576172,229.0,62182.96484375,0.0,3796.506103515625,1.0,278.8565368652344,282.9021301269531,295.6996765136719,299.7239074707031,293.1499938964844,293.1499938964844,279.1499938964844,38617.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552554488182068,1.0,0.0,0.0,3.671809434890747,3.6718339920043945,8.996084375212376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.57421875,0.0,1577.2705078125,1895.4371337890625,0.0,3910.181396484375,0.9121450185775756,1.0,0.0,3.0,1.0,0.0
