time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107460,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8573273420333862,0.4854111671447754,0.4399536848068237,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.966572880744934,0.6839187741279602,0.6485546231269836,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8505138754844666,0.4744199514389038,0.333888292312622,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8149648308753967,0.4126182496547699,0.3946613669395447,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6857149600982666,0.2425466924905777,1.1136027574539185,285.0106506347656,284.95001220703125,300.87725830078125,292.6619873046875,298.51385498046875,297.25299072265625,285.00946044921875,1.0,0.6756469011306763,0.4575755596160888,0.4575755596160888,1.0,1.0,-3.5195937156677246,1.223069190979004,2.2965245246887207,0.4328836500644684,0.977650225162506,0.977650225162506,0.0,224.0814971923828,232.0,61498.671875,0.0,3830.933837890625,1.0,279.14337158203125,283.03009033203125,295.6424560546875,299.5521545410156,293.1499938964844,293.1499938964844,278.8500061035156,33404.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478068947792052,1.0,0.0,0.0,3.783435583114624,3.7834603786468506,9.55137579694565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.1962890625,0.0,1666.618408203125,1895.4371337890625,0.0,3843.183349609375,0.9333178400993348,1.0,0.0,3.0,1.0,0.0
18107520,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8573273420333862,0.4854111671447754,0.4399536848068237,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.966572880744934,0.6839187741279602,0.6485546231269836,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8505138754844666,0.4744199514389038,0.333888292312622,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8149648308753967,0.4126182496547699,0.3946613669395447,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6857149600982666,0.2425466924905777,1.1136027574539185,285.0106506347656,284.95001220703125,300.87725830078125,292.6619873046875,298.51385498046875,297.25299072265625,285.00946044921875,1.0,0.6756469011306763,0.4575755596160888,0.4575755596160888,1.0,1.0,-3.5195937156677246,1.223069190979004,2.2965245246887207,0.4328836500644684,0.977650225162506,0.977650225162506,0.0,224.0814971923828,232.0,61498.671875,0.0,3830.933837890625,1.0,279.14337158203125,283.03009033203125,295.6424560546875,299.5521545410156,293.1499938964844,293.1499938964844,278.8500061035156,33404.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478068947792052,1.0,0.0,0.0,3.783435583114624,3.7834603786468506,9.55137579694565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.1962890625,0.0,1666.618408203125,1895.4371337890625,0.0,3843.183349609375,0.9333178400993348,1.0,0.0,3.0,1.0,0.0
18107580,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8537419438362122,0.483827143907547,0.4389858841896057,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9636816382408142,0.6846405267715454,0.6496990919113159,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8493034243583679,0.4770200550556183,0.3359718918800354,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8125503063201904,0.4128400683403015,0.3952193260192871,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6834332942962646,0.2425778657197952,1.1150343418121338,284.89813232421875,284.95001220703125,300.89617919921875,292.6506042480469,298.5140686035156,297.2470703125,284.8997802734375,1.0,0.6779533624649048,0.456570416688919,0.456570416688919,1.0,1.0,-3.524716377258301,1.222447633743286,2.302268743515014,0.4312731027603149,0.8795919418334961,0.8795919418334961,0.0,227.40451049804688,235.0,62283.83203125,0.0,3863.812255859375,1.0,278.8564758300781,282.8963928222656,295.6757507324219,299.7054138183594,293.1499938964844,293.1499938964844,279.1499938964844,38607.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956521213054657,1.0,0.0,0.0,3.682871580123901,3.682896375656128,9.050372682395392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.6904296875,0.0,1589.7322998046875,1895.4371337890625,0.0,3921.515869140625,0.9145842790603638,1.0,0.0,3.0,1.0,0.0
18107640,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8537419438362122,0.483827143907547,0.4389858841896057,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9636816382408142,0.6846405267715454,0.6496990919113159,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8493034243583679,0.4770200550556183,0.3359718918800354,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8125503063201904,0.4128400683403015,0.3952193260192871,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6834332942962646,0.2425778657197952,1.1150343418121338,284.89813232421875,284.95001220703125,300.89617919921875,292.6506042480469,298.5140686035156,297.2470703125,284.8997802734375,1.0,0.6779533624649048,0.456570416688919,0.456570416688919,1.0,1.0,-3.524716377258301,1.222447633743286,2.302268743515014,0.4312731027603149,0.8795919418334961,0.8795919418334961,0.0,227.40451049804688,235.0,62283.83203125,0.0,3863.812255859375,1.0,278.8564758300781,282.8963928222656,295.6757507324219,299.7054138183594,293.1499938964844,293.1499938964844,279.1499938964844,38607.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956521213054657,1.0,0.0,0.0,3.682871580123901,3.682896375656128,9.050372682395392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.6904296875,0.0,1589.7322998046875,1895.4371337890625,0.0,3921.515869140625,0.9145842790603638,1.0,0.0,3.0,1.0,0.0
18107700,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.852034866809845,0.4835812449455261,0.438505470752716,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.962272882461548,0.685464084148407,0.6502223610877991,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8487613797187805,0.4787337183952331,0.3370119333267212,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8113605976104736,0.4132185876369476,0.3954432606697082,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6822947263717651,0.2427349090576172,1.1154718399047852,285.0188903808594,284.95001220703125,300.90545654296875,292.6452941894531,298.5169372558594,297.2484130859375,285.0209045410156,1.0,0.6790320873260498,0.456067830324173,0.456067830324173,1.0,1.0,-3.5268070697784424,1.2219643592834473,2.304842710494995,0.4302489459514618,0.9632732272148132,0.9632732272148132,0.0,228.98785400390625,235.0,61404.96875,0.0,3878.638916015625,1.0,279.10284423828125,283.033203125,295.6172790527344,299.484619140625,293.1499938964844,293.1499938964844,279.1499938964844,34260.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508503675460817,1.0,0.0,0.0,3.727435111999512,3.72745943069458,9.27071994283324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.203125,0.0,1607.7484130859375,1895.4371337890625,0.0,3870.61962890625,0.9230427742004396,1.0,0.0,3.0,1.0,0.0
18107760,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.851119339466095,0.4835141003131866,0.4384659826755523,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9616894721984864,0.6864826679229736,0.6511828899383545,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.848936915397644,0.4806120097637176,0.3383218348026275,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8108409643173218,0.4137509763240814,0.3959474265575409,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6817823648452759,0.2430091053247451,1.116726040840149,285.011474609375,284.95001220703125,300.91461181640625,292.6402282714844,298.5211486816406,297.2518005371094,285.01031494140625,1.0,0.680250346660614,0.4555660486221313,0.4555660486221313,1.0,1.0,-3.5316028594970703,1.2225006818771362,2.309102296829224,0.4296831786632538,0.9808584451675416,0.9808584451675416,0.0,230.1662750244141,238.0,61588.125,0.0,3897.887451171875,1.0,279.1434326171875,283.0260925292969,295.6202087402344,299.5346069335937,293.1499938964844,293.1499938964844,278.8500061035156,33413.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489989280700684,1.0,0.0,0.0,3.792902231216431,3.792927026748657,9.59923340815294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.681640625,0.0,1677.931640625,1895.4371337890625,0.0,3853.939208984375,0.9355205297470092,1.0,0.0,3.0,1.0,0.0
18107820,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8477165102958679,0.4819366037845611,0.4375070929527282,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9587999582290648,0.6871111392974854,0.6522461771965027,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8478559851646423,0.4832819998264313,0.3404580354690552,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8084557056427002,0.4139404892921448,0.3964779376983642,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6795852780342102,0.2430139631032943,1.1180469989776611,284.89752197265625,284.95001220703125,300.9325866699219,292.6310119628906,298.5209655761719,297.24591064453125,284.899169921875,1.0,0.6825182437896729,0.4545625150203705,0.4545625150203705,1.0,1.0,-3.5365359783172607,1.221780776977539,2.3147552013397217,0.4280149042606354,0.8819206357002258,0.8819206357002258,0.0,233.4852294921875,226.0,62390.3046875,0.0,3930.455810546875,1.0,278.8564147949219,282.8909606933594,295.6557922363281,299.6911315917969,293.1499938964844,293.1499938964844,279.1499938964844,38592.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576407670974731,1.0,0.0,0.0,3.694006204605103,3.694031000137329,9.105179969992604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.2861328125,0.0,1602.31005859375,1895.4371337890625,0.0,3931.527587890625,0.9170404076576232,1.0,0.0,3.0,1.0,0.0
18107880,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8477165102958679,0.4819366037845611,0.4375070929527282,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9587999582290648,0.6871111392974854,0.6522461771965027,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8478559851646423,0.4832819998264313,0.3404580354690552,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8084557056427002,0.4139404892921448,0.3964779376983642,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6795852780342102,0.2430139631032943,1.1180469989776611,284.89752197265625,284.95001220703125,300.9325866699219,292.6310119628906,298.5209655761719,297.24591064453125,284.899169921875,1.0,0.6825182437896729,0.4545625150203705,0.4545625150203705,1.0,1.0,-3.5365359783172607,1.221780776977539,2.3147552013397217,0.4280149042606354,0.8819206357002258,0.8819206357002258,0.0,233.4852294921875,226.0,62390.3046875,0.0,3930.455810546875,1.0,278.8564147949219,282.8909606933594,295.6557922363281,299.6911315917969,293.1499938964844,293.1499938964844,279.1499938964844,38592.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576407670974731,1.0,0.0,0.0,3.694006204605103,3.694031000137329,9.105179969992604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.2861328125,0.0,1602.31005859375,1895.4371337890625,0.0,3931.527587890625,0.9170404076576232,1.0,0.0,3.0,1.0,0.0
18107940,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8512519001960754,0.4816489219665527,0.4367445409297943,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9642564058303832,0.6888762712478638,0.6533801555633545,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8536630272865295,0.4869727492332458,0.3426690101623535,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8126505017280579,0.4148356914520263,0.3969135880470276,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6832138299942017,0.2434362024068832,1.1183784008026123,285.0103454589844,284.95001220703125,300.95001220703125,292.6229858398437,298.5277099609375,297.2509155273437,285.0091247558594,1.0,0.6806095838546753,0.4535589814186096,0.4535589814186096,1.0,1.0,-3.5405590534210205,1.2207183837890625,2.319840669631958,0.4259976744651794,0.982517957687378,0.982517957687378,0.0,229.28094482421875,214.0,61652.5859375,0.0,3915.3134765625,1.0,279.1435241699219,283.02105712890625,295.6023864746094,299.5209655761719,293.1499938964844,293.1499938964844,278.8500061035156,33482.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949990212917328,1.0,0.0,0.0,3.801908016204834,3.80193305015564,9.644872989156283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.3212890625,0.0,1689.2149658203125,1895.4371337890625,0.0,3862.873779296875,0.937542736530304,1.0,0.0,3.0,1.0,0.0
18108000,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8512519001960754,0.4816489219665527,0.4367445409297943,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9642564058303832,0.6888762712478638,0.6533801555633545,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8536630272865295,0.4869727492332458,0.3426690101623535,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8126505017280579,0.4148356914520263,0.3969135880470276,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6832138299942017,0.2434362024068832,1.1183784008026123,285.0103454589844,284.95001220703125,300.95001220703125,292.6229858398437,298.5277099609375,297.2509155273437,285.0091247558594,1.0,0.6806095838546753,0.4535589814186096,0.4535589814186096,1.0,1.0,-3.5405590534210205,1.2207183837890625,2.319840669631958,0.4259976744651794,0.982517957687378,0.982517957687378,0.0,229.28094482421875,214.0,61652.5859375,0.0,3915.3134765625,1.0,279.1435241699219,283.02105712890625,295.6023864746094,299.5209655761719,293.1499938964844,293.1499938964844,278.8500061035156,33482.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949990212917328,1.0,0.0,0.0,3.801908016204834,3.80193305015564,9.644872989156283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.3212890625,0.0,1689.2149658203125,1895.4371337890625,0.0,3862.873779296875,0.937542736530304,1.0,0.0,3.0,1.0,0.0
18108060,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.857812225818634,0.4801610112190246,0.4354495704174042,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9729957580566406,0.6894636750221252,0.6539750695228577,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8627079129219055,0.4897808730602264,0.3445813655853271,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8196254968643188,0.4150570631027221,0.3970403373241424,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6895917057991028,0.2434899657964706,1.1178467273712158,284.8952331542969,284.95001220703125,300.9665832519531,292.6153259277344,298.5273132324219,297.2457275390625,284.8968505859375,1.0,0.6768039464950562,0.4525646269321441,0.4525646269321441,1.0,1.0,-3.541541814804077,1.218504786491394,2.3230369091033936,0.4237190186977386,0.8815704584121704,0.8815704584121704,0.0,221.7189483642578,202.0,62400.88671875,0.0,3872.086669921875,1.0,278.8563537597656,282.885986328125,295.63922119140625,299.6757507324219,293.1499938964844,293.1499938964844,279.1499938964844,38711.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584445357322692,1.0,0.0,0.0,3.699063062667847,3.699087858200073,9.130125135925482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.875,0.0,1609.001220703125,1895.4371337890625,0.0,3938.7080078125,0.9182366728782654,1.0,0.0,3.0,1.0,0.0
18108120,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.857812225818634,0.4801610112190246,0.4354495704174042,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9729957580566406,0.6894636750221252,0.6539750695228577,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8627079129219055,0.4897808730602264,0.3445813655853271,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8196254968643188,0.4150570631027221,0.3970403373241424,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6895917057991028,0.2434899657964706,1.1178467273712158,284.8952331542969,284.95001220703125,300.9665832519531,292.6153259277344,298.5273132324219,297.2457275390625,284.8968505859375,1.0,0.6768039464950562,0.4525646269321441,0.4525646269321441,1.0,1.0,-3.541541814804077,1.218504786491394,2.3230369091033936,0.4237190186977386,0.8815704584121704,0.8815704584121704,0.0,221.7189483642578,202.0,62400.88671875,0.0,3872.086669921875,1.0,278.8563537597656,282.885986328125,295.63922119140625,299.6757507324219,293.1499938964844,293.1499938964844,279.1499938964844,38711.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584445357322692,1.0,0.0,0.0,3.699063062667847,3.699087858200073,9.130125135925482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.875,0.0,1609.001220703125,1895.4371337890625,0.0,3938.7080078125,0.9182366728782654,1.0,0.0,3.0,1.0,0.0
18108180,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8671054244041443,0.4800156354904175,0.4346102178096771,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9835436344146729,0.6910880208015442,0.654761552810669,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8743898272514343,0.4933504462242126,0.3465506136417389,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8286194801330566,0.4159435033798218,0.3972608745098114,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6980119347572327,0.2439602166414261,1.11742901802063,285.01171875,284.95001220703125,300.9808044433594,292.6078186035156,298.533447265625,297.2512512207031,285.010498046875,1.0,0.6723855137825012,0.4516497850418091,0.4516497850418091,1.0,1.0,-3.543598890304565,1.2169146537780762,2.3266842365264893,0.4215392768383026,0.9801856875419616,0.9801856875419616,0.0,212.5025177001953,202.0,61601.9375,0.0,3821.55322265625,1.0,279.1410827636719,283.0201721191406,295.5833435058594,299.4947814941406,293.1499938964844,293.1499938964844,279.1499938964844,33524.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950675904750824,1.0,0.0,0.0,3.796872854232788,3.7968978881835938,9.61934233600914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.767578125,0.0,1683.524658203125,1895.4371337890625,0.0,3869.049072265625,0.936463475227356,1.0,0.0,3.0,1.0,0.0
18108240,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8680975437164307,0.4799989461898803,0.4345781803131103,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9845725297927856,0.6912294030189514,0.6548728346824646,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8755929470062256,0.4936618506908417,0.3467486500740051,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8295508623123169,0.4160262644290924,0.3973095715045929,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6988909840583801,0.2440091520547866,1.117487549781799,285.0089416503906,284.95001220703125,300.98199462890625,292.6071472167969,298.5339660644531,297.2517395019531,285.0077514648437,1.0,0.671993613243103,0.4515702426433563,0.4515702426433563,1.0,1.0,-3.5440616607666016,1.2168817520141602,2.3271799087524414,0.421404629945755,0.9815471768379213,0.9815471768379213,0.0,211.6165466308593,190.0,61628.97265625,0.0,3817.357666015625,1.0,279.1435546875,283.0176086425781,295.5857849121094,299.50311279296875,293.1499938964844,293.1499938964844,278.8500061035156,33561.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506253004074096,1.0,0.0,0.0,3.8037667274475098,3.803791761398315,9.654305586082046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.45703125,0.0,1692.05224609375,1895.4371337890625,0.0,3868.593505859375,0.9380164742469788,1.0,0.0,3.0,1.0,0.0
18108300,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8741807341575623,0.4794037342071533,0.4341587722301483,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9906550645828248,0.6916341185569763,0.6553554534912109,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8830466866493225,0.4952243566513061,0.3478611707687378,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8353071212768555,0.4162521660327911,0.3974984884262085,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.704306423664093,0.2441416829824447,1.117587685585022,284.87664794921875,284.95001220703125,300.9892883300781,292.6028747558594,298.5343933105469,297.2506103515625,284.8739318847656,1.0,0.6694425940513611,0.4510730504989624,0.4510730504989624,1.0,1.0,-3.5458312034606934,1.2162467241287231,2.32958459854126,0.420455664396286,0.8913359045982361,0.8913359045982361,0.0,206.1992645263672,190.0,62659.14453125,0.0,3789.012939453125,1.0,278.8943176269531,282.86572265625,295.6357727050781,299.7230529785156,293.1499938964844,293.1499938964844,278.8500061035156,37239.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956839680671692,1.0,0.0,0.0,3.7778940200805664,3.7779195308685294,9.523417929813148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.955078125,0.0,1689.768310546875,1895.4371337890625,0.0,3924.365234375,0.932887852191925,1.0,0.0,3.0,1.0,0.0
18108360,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8798306584358215,0.4786297976970672,0.4332768619060516,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9959896802902222,0.6918103098869324,0.65534508228302,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8901532888412476,0.4966393113136291,0.3486937284469604,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8407638072967529,0.416315883398056,0.3973834812641144,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.709352970123291,0.2441558241844177,1.1168184280395508,284.8955078125,284.95001220703125,300.99627685546875,292.5984802246094,298.5333557128906,297.24737548828125,284.8971862792969,1.0,0.6666419506072998,0.4506156742572784,0.4506156742572784,1.0,1.0,-3.54469895362854,1.2146196365356443,2.3300793170928955,0.4191185235977173,0.881291925907135,0.881291925907135,0.0,201.04391479492188,178.0,62363.86328125,0.0,3754.9697265625,1.0,278.8567199707031,282.8843688964844,295.62176513671875,299.656005859375,293.1499938964844,293.1499938964844,279.1499938964844,38716.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958971917629242,1.0,0.0,0.0,3.69864273071289,3.698667764663696,9.128050919571252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.5390625,0.0,1608.554931640625,1895.4371337890625,0.0,3943.416015625,0.918245255947113,1.0,0.0,3.0,1.0,0.0
18108420,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8929318785667419,0.4784788787364959,0.4324483871459961,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.6943702697753906,0.6370221376419067,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9061272144317628,0.5006110072135925,0.3509424328804016,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8531834483146667,0.4172777831554413,0.3976679146289825,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7199087142944336,0.2446974068880081,1.1166431903839111,284.99957275390625,284.95001220703125,301.0094299316406,292.5892944335937,298.5409545898437,297.2561340332031,284.99884033203125,1.0,0.6603854894638062,0.4497009217739105,0.4497009217739105,1.0,1.0,-3.53878116607666,1.2101064920425415,2.328674554824829,0.4146159291267395,0.97300922870636,0.97300922870636,0.0,190.4358367919922,166.0,61449.87109375,0.0,3661.29052734375,1.0,279.1435546875,283.0104675292969,295.5669250488281,299.4761047363281,293.1499938964844,293.1499938964844,278.8500061035156,33800.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510221481323242,1.0,0.0,0.0,3.798048973083496,3.798074245452881,9.625302936910884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.3798828125,0.0,1687.078125,1895.4371337890625,0.0,3872.16552734375,0.9367966055870056,1.0,0.0,3.0,1.0,0.0
18108480,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8929318785667419,0.4784788787364959,0.4324483871459961,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.6943702697753906,0.6370221376419067,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9061272144317628,0.5006110072135925,0.3509424328804016,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8531834483146667,0.4172777831554413,0.3976679146289825,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7199087142944336,0.2446974068880081,1.1166431903839111,284.99957275390625,284.95001220703125,301.0094299316406,292.5892944335937,298.5409545898437,297.2561340332031,284.99884033203125,1.0,0.6603854894638062,0.4497009217739105,0.4497009217739105,1.0,1.0,-3.53878116607666,1.2101064920425415,2.328674554824829,0.4146159291267395,0.97300922870636,0.97300922870636,0.0,190.4358367919922,166.0,61449.87109375,0.0,3661.29052734375,1.0,279.1435546875,283.0104675292969,295.5669250488281,299.4761047363281,293.1499938964844,293.1499938964844,278.8500061035156,33800.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510221481323242,1.0,0.0,0.0,3.798048973083496,3.798074245452881,9.625302936910884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.3798828125,0.0,1687.078125,1895.4371337890625,0.0,3872.16552734375,0.9367966055870056,1.0,0.0,3.0,1.0,0.0
18108540,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9008813500404358,0.4769685566425323,0.4312087297439575,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.699291467666626,0.6190199851989746,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9178632497787476,0.5035209059715271,0.3529910445213318,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8613288998603821,0.4174195230007171,0.3978068828582763,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7263385057449341,0.2447429448366165,1.116474747657776,284.8834228515625,284.95001220703125,301.0214233398437,292.5796813964844,298.5477905273437,297.2660827636719,284.88494873046875,1.0,0.6517203450202942,0.448786199092865,0.448786199092865,1.0,1.0,-3.5038158893585205,1.1944842338562012,2.30933165550232,0.4084971845149994,0.8616831302642822,0.8616831302642822,0.0,182.871322631836,154.0,61537.9609375,0.0,3545.0595703125,1.0,278.85693359375,282.88214111328125,295.5953674316406,299.5884094238281,293.1499938964844,293.1499938964844,279.1499938964844,39727.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579015374183656,1.0,0.0,0.0,3.6515517234802246,3.651576280593872,8.897094403437222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.669921875,0.0,1562.7998046875,1895.4371337890625,0.0,3933.858154296875,0.90847909450531,1.0,0.0,3.0,1.0,0.0
18108600,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9008813500404358,0.4769685566425323,0.4312087297439575,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.699291467666626,0.6190199851989746,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9178632497787476,0.5035209059715271,0.3529910445213318,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8613288998603821,0.4174195230007171,0.3978068828582763,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7263385057449341,0.2447429448366165,1.116474747657776,284.8834228515625,284.95001220703125,301.0214233398437,292.5796813964844,298.5477905273437,297.2660827636719,284.88494873046875,1.0,0.6517203450202942,0.448786199092865,0.448786199092865,1.0,1.0,-3.5038158893585205,1.1944842338562012,2.30933165550232,0.4084971845149994,0.8616831302642822,0.8616831302642822,0.0,182.871322631836,154.0,61537.9609375,0.0,3545.0595703125,1.0,278.85693359375,282.88214111328125,295.5953674316406,299.5884094238281,293.1499938964844,293.1499938964844,279.1499938964844,39727.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579015374183656,1.0,0.0,0.0,3.6515517234802246,3.651576280593872,8.897094403437222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.669921875,0.0,1562.7998046875,1895.4371337890625,0.0,3933.858154296875,0.90847909450531,1.0,0.0,3.0,1.0,0.0
18108660,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9147359132766724,0.4767544269561767,0.4304001629352569,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9990000128746032,0.7074038982391357,0.59230637550354,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9360933303833008,0.5075094103813171,0.3553067445755005,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8743340969085693,0.4183008670806885,0.3980894088745117,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7363047003746033,0.2452740669250488,1.1165343523025513,284.9830627441406,284.95001220703125,301.03228759765625,292.5696105957031,298.5701904296875,297.2983703613281,284.9819030761719,1.0,0.6424719095230103,0.448253870010376,0.448253870010376,1.0,1.0,-3.473907709121704,1.181851863861084,2.29205584526062,0.4025014042854309,0.9399521946907043,0.9399521946907043,0.0,172.84226989746094,157.0,60269.98046875,0.0,3413.779296875,1.0,279.14227294921875,283.0073547363281,295.5369873046875,299.3792724609375,293.1499938964844,293.1499938964844,278.8500061035156,34496.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476938843727112,1.0,0.0,0.0,3.7278082370758057,3.727832555770874,9.272575880459044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.669921875,0.0,1609.9818115234375,1895.4371337890625,0.0,3842.1630859375,0.9216919541358948,1.0,0.0,3.0,1.0,0.0
18108720,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9147359132766724,0.4767544269561767,0.4304001629352569,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9990000128746032,0.7074038982391357,0.59230637550354,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9360933303833008,0.5075094103813171,0.3553067445755005,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8743340969085693,0.4183008670806885,0.3980894088745117,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7363047003746033,0.2452740669250488,1.1165343523025513,284.9830627441406,284.95001220703125,301.03228759765625,292.5696105957031,298.5701904296875,297.2983703613281,284.9819030761719,1.0,0.6424719095230103,0.448253870010376,0.448253870010376,1.0,1.0,-3.473907709121704,1.181851863861084,2.29205584526062,0.4025014042854309,0.9399521946907043,0.9399521946907043,0.0,172.84226989746094,157.0,60269.98046875,0.0,3413.779296875,1.0,279.14227294921875,283.0073547363281,295.5369873046875,299.3792724609375,293.1499938964844,293.1499938964844,278.8500061035156,34496.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476938843727112,1.0,0.0,0.0,3.7278082370758057,3.727832555770874,9.272575880459044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.669921875,0.0,1609.9818115234375,1895.4371337890625,0.0,3842.1630859375,0.9216919541358948,1.0,0.0,3.0,1.0,0.0
18108780,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9233463406562804,0.4754986763000488,0.4293285012245178,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.7155462503433228,0.5766361355781555,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9479058980941772,0.5107029676437378,0.3575168550014496,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8825226426124573,0.4186016917228699,0.3983426690101623,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7426385283470154,0.2455528825521469,1.1172810792922974,284.8978881835937,284.95001220703125,301.0419921875,292.55914306640625,298.5887756347656,297.32470703125,284.8993225097656,1.0,0.6377047896385193,0.4477215707302093,0.4477215707302093,1.0,1.0,-3.4576075077056885,1.1743820905685425,2.2832252979278564,0.3983457386493683,0.8495372533798218,0.8495372533798218,0.0,167.18124389648438,160.0,60493.9140625,0.0,3341.99267578125,1.0,278.8573913574219,282.9061889648437,295.5679016113281,299.48785400390625,293.1499938964844,293.1499938964844,279.1499938964844,39590.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530707001686096,1.0,0.0,0.0,3.5693840980529785,3.5694079399108887,8.501193065058033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.998046875,0.0,1471.5885009765625,1895.4371337890625,0.0,3890.582763671875,0.89047771692276,1.0,0.0,3.0,1.0,0.0
18108840,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9233463406562804,0.4754986763000488,0.4293285012245178,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.7155462503433228,0.5766361355781555,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9479058980941772,0.5107029676437378,0.3575168550014496,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8825226426124573,0.4186016917228699,0.3983426690101623,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7426385283470154,0.2455528825521469,1.1172810792922974,284.8978881835937,284.95001220703125,301.0419921875,292.55914306640625,298.5887756347656,297.32470703125,284.8993225097656,1.0,0.6377047896385193,0.4477215707302093,0.4477215707302093,1.0,1.0,-3.4576075077056885,1.1743820905685425,2.2832252979278564,0.3983457386493683,0.8495372533798218,0.8495372533798218,0.0,167.18124389648438,160.0,60493.9140625,0.0,3341.99267578125,1.0,278.8573913574219,282.9061889648437,295.5679016113281,299.48785400390625,293.1499938964844,293.1499938964844,279.1499938964844,39590.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530707001686096,1.0,0.0,0.0,3.5693840980529785,3.5694079399108887,8.501193065058033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.998046875,0.0,1471.5885009765625,1895.4371337890625,0.0,3890.582763671875,0.89047771692276,1.0,0.0,3.0,1.0,0.0
18108900,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9260534644126892,0.4754352867603302,0.4289318025112152,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9990000128746032,0.7196276187896729,0.5717875361442566,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9520395398139954,0.512772262096405,0.3587206602096557,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8852152228355408,0.4190579354763031,0.3985323309898376,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7447517514228821,0.2458818256855011,1.1179314851760864,285.01177978515625,284.95001220703125,301.0464172363281,292.55377197265625,298.5992736816406,297.3396301269531,285.0127258300781,1.0,0.636390745639801,0.4474554061889648,0.4474554061889648,1.0,1.0,-3.4537477493286133,1.1722568273544312,2.281491041183472,0.3969486653804779,0.927674412727356,0.927674412727356,0.0,165.50872802734375,160.0,59645.4765625,0.0,3323.135009765625,1.0,279.09967041015625,283.0370788574219,295.5121154785156,299.2699584960937,293.1499938964844,293.1499938964844,279.1499938964844,34500.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461482763290404,1.0,0.0,0.0,3.6157240867614746,3.6157474517822266,8.723361020201992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.587890625,0.0,1484.2523193359375,1895.4371337890625,0.0,3828.197021484375,0.8982571363449097,1.0,0.0,3.0,1.0,0.0
18108960,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.928607702255249,0.4754705727100372,0.4289321601390838,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.7235978841781616,0.567761242389679,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9558861255645752,0.5149446129798889,0.3601908385753631,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8877146244049072,0.4196211397647857,0.3990000486373901,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.746748149394989,0.2463033199310302,1.119487166404724,285.00115966796875,284.95001220703125,301.0505676269531,292.5483093261719,298.60955810546875,297.3539733886719,285.00006103515625,1.0,0.6357073187828064,0.447268933057785,0.447268933057785,1.0,1.0,-3.453101634979248,1.171527624130249,2.281574010848999,0.3962588608264923,0.9398118853569032,0.9398118853569032,0.0,164.24588012695312,178.0,59779.2734375,0.0,3314.194091796875,1.0,279.1426696777344,283.0282287597656,295.5180053710937,299.3175354003906,293.1499938964844,293.1499938964844,278.8500061035156,33641.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434674978256226,1.0,0.0,0.0,3.67825984954834,3.67828369140625,9.027720011545172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.05078125,0.0,1547.0499267578125,1895.4371337890625,0.0,3803.926025390625,0.9098143577575684,1.0,0.0,3.0,1.0,0.0
18109020,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9216960668563844,0.4742884933948517,0.4282608330249786,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9990000128746032,0.7286704182624817,0.5778571963310242,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.952272355556488,0.5183128118515015,0.3627716302871704,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8828664422035217,0.4199720621109009,0.3996421992778778,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7432015538215637,0.246682584285736,1.1223511695861816,284.9156188964844,284.95001220703125,301.0580139160156,292.5370788574219,298.6158447265625,297.3603210449219,284.9172668457031,1.0,0.6407963633537292,0.446895956993103,0.446895956993103,1.0,1.0,-3.4717259407043457,1.1775792837142944,2.2941465377807617,0.3976818025112152,0.8623777627944946,0.8623777627944946,0.0,168.1583251953125,196.0,60670.98828125,0.0,3380.948974609375,1.0,278.8575744628906,282.91717529296875,295.5584716796875,299.4774169921875,293.1499938964844,293.1499938964844,279.1499938964844,38277.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514548778533936,1.0,0.0,0.0,3.570751905441284,3.5707755088806152,8.507709026162047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.921875,0.0,1463.4471435546875,1895.4371337890625,0.0,3876.0595703125,0.8897734880447388,1.0,0.0,3.0,1.0,0.0
18109080,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9216960668563844,0.4742884933948517,0.4282608330249786,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9990000128746032,0.7286704182624817,0.5778571963310242,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.952272355556488,0.5183128118515015,0.3627716302871704,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8828664422035217,0.4199720621109009,0.3996421992778778,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7432015538215637,0.246682584285736,1.1223511695861816,284.9156188964844,284.95001220703125,301.0580139160156,292.5370788574219,298.6158447265625,297.3603210449219,284.9172668457031,1.0,0.6407963633537292,0.446895956993103,0.446895956993103,1.0,1.0,-3.4717259407043457,1.1775792837142944,2.2941465377807617,0.3976818025112152,0.8623777627944946,0.8623777627944946,0.0,168.1583251953125,196.0,60670.98828125,0.0,3380.948974609375,1.0,278.8575744628906,282.91717529296875,295.5584716796875,299.4774169921875,293.1499938964844,293.1499938964844,279.1499938964844,38277.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514548778533936,1.0,0.0,0.0,3.570751905441284,3.5707755088806152,8.507709026162047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.921875,0.0,1463.4471435546875,1895.4371337890625,0.0,3876.0595703125,0.8897734880447388,1.0,0.0,3.0,1.0,0.0
18109140,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9086562395095824,0.4742392301559448,0.4282113313674927,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9990000128746032,0.7310261726379395,0.5999109745025635,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9419862627983092,0.5226688385009766,0.3658067584037781,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8724683523178101,0.4209604263305664,0.4006561934947967,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7353692650794983,0.2473693788051605,1.1262348890304563,285.0276794433594,284.95001220703125,301.0643005371094,292.5255126953125,298.61669921875,297.3579406738281,285.027587890625,1.0,0.6503295302391052,0.446522980928421,0.446522980928421,1.0,1.0,-3.50771427154541,1.190096378326416,2.317617893218994,0.401823341846466,0.9727186560630798,0.9727186560630798,0.0,176.73443603515625,214.0,60552.98828125,0.0,3517.874755859375,1.0,279.14190673828125,283.0385437011719,295.51226806640625,299.34930419921875,293.1499938964844,293.1499938964844,278.8500061035156,32631.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452133774757384,1.0,0.0,0.0,3.714079141616821,3.714103221893311,9.2044024313509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.2451171875,0.0,1579.98828125,1895.4371337890625,0.0,3819.739990234375,0.9175093173980712,1.0,0.0,3.0,1.0,0.0
18109200,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9086562395095824,0.4742392301559448,0.4282113313674927,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9990000128746032,0.7310261726379395,0.5999109745025635,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9419862627983092,0.5226688385009766,0.3658067584037781,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8724683523178101,0.4209604263305664,0.4006561934947967,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7353692650794983,0.2473693788051605,1.1262348890304563,285.0276794433594,284.95001220703125,301.0643005371094,292.5255126953125,298.61669921875,297.3579406738281,285.027587890625,1.0,0.6503295302391052,0.446522980928421,0.446522980928421,1.0,1.0,-3.50771427154541,1.190096378326416,2.317617893218994,0.401823341846466,0.9727186560630798,0.9727186560630798,0.0,176.73443603515625,214.0,60552.98828125,0.0,3517.874755859375,1.0,279.14190673828125,283.0385437011719,295.51226806640625,299.34930419921875,293.1499938964844,293.1499938964844,278.8500061035156,32631.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452133774757384,1.0,0.0,0.0,3.714079141616821,3.714103221893311,9.2044024313509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.2451171875,0.0,1579.98828125,1895.4371337890625,0.0,3819.739990234375,0.9175093173980712,1.0,0.0,3.0,1.0,0.0
18109260,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8925575017929077,0.472874253988266,0.4276934862136841,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9990000128746032,0.729086697101593,0.6307879686355591,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9265763163566588,0.525934100151062,0.3685713410377502,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8585891723632812,0.4211521446704864,0.4014679193496704,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7247031927108765,0.2474703043699264,1.129446506500244,284.9197082519531,284.95001220703125,301.0694274902344,292.5136413574219,298.5973815917969,297.3283996582031,284.9217834472656,1.0,0.6626917719841003,0.4453818798065185,0.4453818798065185,1.0,1.0,-3.552393913269043,1.2038249969482422,2.348568916320801,0.4054180085659027,0.891722559928894,0.891722559928894,0.0,188.96006774902344,217.0,62043.046875,0.0,3701.104248046875,1.0,278.85711669921875,282.89813232421875,295.5521545410156,299.5495300292969,293.1499938964844,293.1499938964844,279.1499938964844,37194.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566336274147034,1.0,0.0,0.0,3.665459632873535,3.665483951568604,8.964997277871589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.37890625,0.0,1559.408203125,1895.4371337890625,0.0,3922.521484375,0.9098122119903564,1.0,0.0,3.0,1.0,0.0
