time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109320,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8925575017929077,0.472874253988266,0.4276934862136841,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9990000128746032,0.729086697101593,0.6307879686355591,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9265763163566588,0.525934100151062,0.3685713410377502,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8585891723632812,0.4211521446704864,0.4014679193496704,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7247031927108765,0.2474703043699264,1.129446506500244,284.9197082519531,284.95001220703125,301.0694274902344,292.5136413574219,298.5973815917969,297.3283996582031,284.9217834472656,1.0,0.6626917719841003,0.4453818798065185,0.4453818798065185,1.0,1.0,-3.552393913269043,1.2038249969482422,2.348568916320801,0.4054180085659027,0.891722559928894,0.891722559928894,0.0,188.96006774902344,217.0,62043.046875,0.0,3701.104248046875,1.0,278.85711669921875,282.89813232421875,295.5521545410156,299.5495300292969,293.1499938964844,293.1499938964844,279.1499938964844,37194.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566336274147034,1.0,0.0,0.0,3.665459632873535,3.665483951568604,8.964997277871589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.37890625,0.0,1559.408203125,1895.4371337890625,0.0,3922.521484375,0.9098122119903564,1.0,0.0,3.0,1.0,0.0
18109380,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8816819787025452,0.4725888073444366,0.4274357855319977,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9990000128746032,0.7261053919792175,0.6533982157707214,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9168145656585692,0.5301040410995483,0.3714866936206817,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8493808507919312,0.4219137728214264,0.4022899270057678,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7171788811683655,0.2477720081806183,1.1317588090896606,285.0332336425781,284.95001220703125,301.07342529296875,292.5014953613281,298.580078125,297.3031921386719,285.0322265625,1.0,0.6716346144676208,0.4442407786846161,0.4442407786846161,1.0,1.0,-3.5865800380706787,1.2134686708450315,2.3731114864349365,0.4075517058372497,1.0,1.0,0.0,198.3365020751953,220.0,61740.47265625,0.0,3844.34521484375,1.0,279.1435241699219,283.0231018066406,295.4969787597656,299.414794921875,293.1499938964844,293.1499938964844,278.8500061035156,32648.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952342927455902,1.0,0.0,0.0,3.8055496215820312,3.805574417114258,9.66335733210144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.048828125,0.0,1687.0672607421875,1895.4371337890625,0.0,3884.044189453125,0.9378061890602112,1.0,0.0,3.0,1.0,0.0
18109440,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8816819787025452,0.4725888073444366,0.4274357855319977,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9990000128746032,0.7261053919792175,0.6533982157707214,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9168145656585692,0.5301040410995483,0.3714866936206817,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8493808507919312,0.4219137728214264,0.4022899270057678,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7171788811683655,0.2477720081806183,1.1317588090896606,285.0332336425781,284.95001220703125,301.07342529296875,292.5014953613281,298.580078125,297.3031921386719,285.0322265625,1.0,0.6716346144676208,0.4442407786846161,0.4442407786846161,1.0,1.0,-3.5865800380706787,1.2134686708450315,2.3731114864349365,0.4075517058372497,1.0,1.0,0.0,198.3365020751953,220.0,61740.47265625,0.0,3844.34521484375,1.0,279.1435241699219,283.0231018066406,295.4969787597656,299.414794921875,293.1499938964844,293.1499938964844,278.8500061035156,32648.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952342927455902,1.0,0.0,0.0,3.8055496215820312,3.805574417114258,9.66335733210144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.048828125,0.0,1687.0672607421875,1895.4371337890625,0.0,3884.044189453125,0.9378061890602112,1.0,0.0,3.0,1.0,0.0
18109500,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8774944543838501,0.471902072429657,0.4272655546665191,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,0.7241644859313965,0.6623449921607971,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9134191274642944,0.5317308902740479,0.372918426990509,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8459624648094177,0.4219962060451507,0.40269735455513,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7142349481582642,0.2477400153875351,1.1328126192092896,284.8952941894531,284.95001220703125,301.07501220703125,292.49530029296875,298.5692138671875,297.2877502441406,284.89141845703125,1.0,0.675336480140686,0.443670243024826,0.443670243024826,1.0,1.0,-3.600625991821289,1.2171342372894287,2.3834917545318604,0.4081215560436249,0.9192235469818116,0.9192235469818116,0.0,202.150619506836,220.0,63412.6796875,0.0,3903.70458984375,1.0,278.8946533203125,282.8769836425781,295.544677734375,299.65264892578125,293.1499938964844,293.1499938964844,278.8500061035156,35770.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960183322429657,1.0,0.0,0.0,3.80733871459961,3.807364225387573,9.672445457908907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.5712890625,0.0,1713.5716552734375,1895.4371337890625,0.0,3954.219970703125,0.9387895464897156,1.0,0.0,3.0,1.0,0.0
18109560,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8731479644775391,0.4709776937961578,0.4265779256820678,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.7218887805938721,0.6710557341575623,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9099579453468324,0.5331470966339111,0.374003916978836,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.842487633228302,0.4218701422214508,0.4027442932128906,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7111138105392456,0.2475517690181732,1.1327438354492188,284.90350341796875,284.95001220703125,301.0762939453125,292.4890441894531,298.5570373535156,297.27117919921875,284.9048156738281,1.0,0.6785325407981873,0.4429335296154022,0.4429335296154022,1.0,1.0,-3.611563205718994,1.219214677810669,2.392348527908325,0.4077798426151275,0.9060243368148804,0.9060243368148804,0.0,205.7766571044922,223.0,63029.41015625,0.0,3954.278076171875,1.0,278.8569641113281,282.8690795898437,295.5282592773437,299.5986022949219,293.1499938964844,293.1499938964844,278.54998779296875,37443.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638950824737548,1.0,0.0,0.0,3.753612756729126,3.753638029098511,9.40139386784722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.0986328125,0.0,1662.63525390625,1895.4371337890625,0.0,3987.229736328125,0.929505467414856,1.0,0.0,3.0,1.0,0.0
18109620,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8644119501113892,0.469338446855545,0.4252625703811645,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9969434142112732,0.7173691987991333,0.6805633902549744,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.903112769126892,0.5361365079879761,0.3762005865573883,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8353844285011292,0.4216262996196747,0.4027459621429443,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7043268084526062,0.2471334487199783,1.1320984363555908,284.8883972167969,284.95001220703125,301.0780029296875,292.47637939453125,298.5376892089844,297.2468566894531,284.8895874023437,1.0,0.6835095286369324,0.4414601027965545,0.4414601027965545,1.0,1.0,-3.623161554336548,1.219467043876648,2.403694629669189,0.4057283997535705,0.8374468684196472,0.8374468684196472,0.0,213.01153564453125,226.0,63255.66796875,0.0,4029.361572265625,1.0,278.55792236328125,282.8244323730469,295.4987487792969,299.6024780273437,293.1499938964844,293.1499938964844,278.8500061035156,40406.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709076285362244,1.0,0.0,0.0,3.5417938232421875,3.5418174266815186,8.370276987079706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.0341796875,0.0,1448.077880859375,1895.4371337890625,0.0,4049.19921875,0.8851501941680908,1.0,0.0,3.0,1.0,0.0
18109680,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8644119501113892,0.469338446855545,0.4252625703811645,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9969434142112732,0.7173691987991333,0.6805633902549744,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.903112769126892,0.5361365079879761,0.3762005865573883,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8353844285011292,0.4216262996196747,0.4027459621429443,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7043268084526062,0.2471334487199783,1.1320984363555908,284.8883972167969,284.95001220703125,301.0780029296875,292.47637939453125,298.5376892089844,297.2468566894531,284.8895874023437,1.0,0.6835095286369324,0.4414601027965545,0.4414601027965545,1.0,1.0,-3.623161554336548,1.219467043876648,2.403694629669189,0.4057283997535705,0.8374468684196472,0.8374468684196472,0.0,213.01153564453125,226.0,63255.66796875,0.0,4029.361572265625,1.0,278.55792236328125,282.8244323730469,295.4987487792969,299.6024780273437,293.1499938964844,293.1499938964844,278.8500061035156,40406.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709076285362244,1.0,0.0,0.0,3.5417938232421875,3.5418174266815186,8.370276987079706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.0341796875,0.0,1448.077880859375,1895.4371337890625,0.0,4049.19921875,0.8851501941680908,1.0,0.0,3.0,1.0,0.0
18109740,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8580825924873352,0.4691149592399597,0.4250401556491852,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9908521771430968,0.7162059545516968,0.6789026260375977,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8987953662872314,0.5403939485549927,0.3791407346725464,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8301864266395569,0.4223280549049377,0.4034273326396942,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6992191672325134,0.2473514676094055,1.133400559425354,284.9928894042969,284.95001220703125,301.0785827636719,292.4634704589844,298.533935546875,297.2470703125,284.9925231933594,1.0,0.686864972114563,0.4399866759777069,0.4399866759777069,1.0,1.0,-3.6269619464874254,1.2168532609939575,2.41010856628418,0.4019821882247925,0.9222105741500854,0.9222105741500854,0.0,218.8210906982422,229.0,62531.87109375,0.0,4075.18505859375,1.0,278.84149169921875,282.9538879394531,295.43865966796875,299.4139404296875,293.1499938964844,293.1499938964844,278.54998779296875,34168.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962127923965454,1.0,0.0,0.0,3.634546041488648,3.6345696449279785,8.814417924440932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.1796875,0.0,1502.3946533203125,1895.4371337890625,0.0,3971.531494140625,0.9006475210189819,1.0,0.0,3.0,1.0,0.0
18109800,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8580825924873352,0.4691149592399597,0.4250401556491852,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9908521771430968,0.7162059545516968,0.6789026260375977,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8987953662872314,0.5403939485549927,0.3791407346725464,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8301864266395569,0.4223280549049377,0.4034273326396942,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6992191672325134,0.2473514676094055,1.133400559425354,284.9928894042969,284.95001220703125,301.0785827636719,292.4634704589844,298.533935546875,297.2470703125,284.9925231933594,1.0,0.686864972114563,0.4399866759777069,0.4399866759777069,1.0,1.0,-3.6269619464874254,1.2168532609939575,2.41010856628418,0.4019821882247925,0.9222105741500854,0.9222105741500854,0.0,218.8210906982422,229.0,62531.87109375,0.0,4075.18505859375,1.0,278.84149169921875,282.9538879394531,295.43865966796875,299.4139404296875,293.1499938964844,293.1499938964844,278.54998779296875,34168.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962127923965454,1.0,0.0,0.0,3.634546041488648,3.6345696449279785,8.814417924440932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.1796875,0.0,1502.3946533203125,1895.4371337890625,0.0,3971.531494140625,0.9006475210189819,1.0,0.0,3.0,1.0,0.0
18109860,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8528163433074951,0.4677631556987762,0.4242527782917022,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.985976219177246,0.7150847315788269,0.6781278848648071,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8956456184387207,0.5437072515487671,0.3817292153835296,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8260790109634399,0.4223996102809906,0.4038520455360412,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6952062249183655,0.247251808643341,1.1343252658843994,284.9122314453125,284.95001220703125,301.0780029296875,292.4503479003906,298.5272827148437,297.24169921875,284.91290283203125,1.0,0.6895312070846558,0.4389843642711639,0.4389843642711639,1.0,1.0,-3.629827737808228,1.2151103019714355,2.414717435836792,0.3995874226093292,0.8461055755615234,0.8461055755615234,0.0,223.5542907714844,232.0,63091.671875,0.0,4112.09619140625,1.0,278.5581359863281,282.8505249023437,295.46795654296875,299.5477294921875,293.1499938964844,293.1499938964844,278.8500061035156,38660.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691724181175232,1.0,0.0,0.0,3.512645721435547,3.51266884803772,8.233074026975373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.85546875,0.0,1404.8162841796875,1895.4371337890625,0.0,4033.914794921875,0.8770607113838196,1.0,0.0,3.0,1.0,0.0
18109920,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8528163433074951,0.4677631556987762,0.4242527782917022,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.985976219177246,0.7150847315788269,0.6781278848648071,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8956456184387207,0.5437072515487671,0.3817292153835296,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8260790109634399,0.4223996102809906,0.4038520455360412,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6952062249183655,0.247251808643341,1.1343252658843994,284.9122314453125,284.95001220703125,301.0780029296875,292.4503479003906,298.5272827148437,297.24169921875,284.91290283203125,1.0,0.6895312070846558,0.4389843642711639,0.4389843642711639,1.0,1.0,-3.629827737808228,1.2151103019714355,2.414717435836792,0.3995874226093292,0.8461055755615234,0.8461055755615234,0.0,223.5542907714844,232.0,63091.671875,0.0,4112.09619140625,1.0,278.5581359863281,282.8505249023437,295.46795654296875,299.5477294921875,293.1499938964844,293.1499938964844,278.8500061035156,38660.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691724181175232,1.0,0.0,0.0,3.512645721435547,3.51266884803772,8.233074026975373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.85546875,0.0,1404.8162841796875,1895.4371337890625,0.0,4033.914794921875,0.8770607113838196,1.0,0.0,3.0,1.0,0.0
18109980,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8494029641151428,0.4674181640148163,0.4238448143005371,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9827885627746582,0.7153355479240417,0.678173840045929,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8944193124771118,0.5479366779327393,0.3845907747745514,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8235158324241638,0.4230698645114898,0.4044436514377594,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.692659318447113,0.2475301921367645,1.1356247663497925,284.99981689453125,284.95001220703125,301.0762939453125,292.43707275390625,298.5268859863281,297.2460632324219,284.9990234375,1.0,0.6919133067131042,0.4379820227622986,0.4379820227622986,1.0,1.0,-3.635101318359375,1.2142924070358276,2.420808792114258,0.3973783254623413,0.9290253520011902,0.9290253520011902,0.0,226.9764709472656,235.0,62502.2890625,0.0,4147.3408203125,1.0,278.84136962890625,282.96075439453125,295.4175720214844,299.388671875,293.1499938964844,293.1499938964844,278.54998779296875,33514.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618593454360962,1.0,0.0,0.0,3.6274800300598153,3.6275033950805664,8.780178859524312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.74609375,0.0,1489.7786865234375,1895.4371337890625,0.0,3969.142822265625,0.8984993100166321,1.0,0.0,3.0,1.0,0.0
18110040,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8494029641151428,0.4674181640148163,0.4238448143005371,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9827885627746582,0.7153355479240417,0.678173840045929,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8944193124771118,0.5479366779327393,0.3845907747745514,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8235158324241638,0.4230698645114898,0.4044436514377594,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.692659318447113,0.2475301921367645,1.1356247663497925,284.99981689453125,284.95001220703125,301.0762939453125,292.43707275390625,298.5268859863281,297.2460632324219,284.9990234375,1.0,0.6919133067131042,0.4379820227622986,0.4379820227622986,1.0,1.0,-3.635101318359375,1.2142924070358276,2.420808792114258,0.3973783254623413,0.9290253520011902,0.9290253520011902,0.0,226.9764709472656,235.0,62502.2890625,0.0,4147.3408203125,1.0,278.84136962890625,282.96075439453125,295.4175720214844,299.388671875,293.1499938964844,293.1499938964844,278.54998779296875,33514.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618593454360962,1.0,0.0,0.0,3.6274800300598153,3.6275033950805664,8.780178859524312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.74609375,0.0,1489.7786865234375,1895.4371337890625,0.0,3969.142822265625,0.8984993100166321,1.0,0.0,3.0,1.0,0.0
18110100,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8477085828781128,0.4667301774024963,0.4235695600509643,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.981212556362152,0.7150073051452637,0.6782188415527344,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8938167095184326,0.5496032238006592,0.385980874300003,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8222686648368835,0.4231130182743072,0.4047299325466156,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.6914458870887756,0.2475113421678543,1.1363606452941897,284.8828125,284.95001220703125,301.07501220703125,292.43035888671875,298.5238037109375,297.24420166015625,284.88250732421875,1.0,0.6930744051933289,0.4374808669090271,0.4374808669090271,1.0,1.0,-3.6377336978912354,1.2138671875,2.423866510391236,0.3963932394981384,0.8474970459938049,0.8474970459938049,0.0,228.678451538086,235.0,63318.0703125,0.0,4164.9189453125,1.0,278.59881591796875,282.8212585449219,295.46246337890625,299.5950622558594,293.1499938964844,293.1499938964844,278.54998779296875,37964.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678757786750792,1.0,0.0,0.0,3.5866496562957764,3.5866734981536865,8.583634780734428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.3193359375,0.0,1478.2645263671875,1895.4371337890625,0.0,4022.47216796875,0.8903980255126953,1.0,0.0,3.0,1.0,0.0
18110160,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8454136848449707,0.4659616947174072,0.4229264855384826,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9790300726890564,0.714556097984314,0.6778602004051208,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8925844430923462,0.551199734210968,0.3871196806430816,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8204967975616455,0.4230513274669647,0.4047549068927765,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.689724862575531,0.2474061101675033,1.136326551437378,284.9100952148437,284.95001220703125,301.07342529296875,292.4236145019531,298.5200500488281,297.2413635253906,284.9110717773437,1.0,0.6940646767616272,0.4370173215866089,0.4370173215866089,1.0,1.0,-3.6378893852233887,1.212634563446045,2.425254821777344,0.3950998187065124,0.8478643894195557,0.8478643894195557,0.0,230.6776885986328,238.0,63098.9765625,0.0,4177.765625,1.0,278.557861328125,282.8484802246094,295.4458923339844,299.5268859863281,293.1499938964844,293.1499938964844,278.8500061035156,38565.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698377847671508,1.0,0.0,0.0,3.514122486114502,3.514145612716675,8.23999755539262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.3779296875,0.0,1405.6697998046875,1895.4371337890625,0.0,4039.77978515625,0.8773022890090942,1.0,0.0,3.0,1.0,0.0
18110220,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8425959944725037,0.4655691981315613,0.4224388301372528,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9762917160987854,0.7148451209068298,0.6779617667198181,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8919565677642822,0.5554367303848267,0.3899577260017395,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8184062242507935,0.4236545860767364,0.4052531123161316,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6876553893089294,0.2476520836353302,1.137375831604004,284.9975891113281,284.95001220703125,301.0694274902344,292.4100341796875,298.5191650390625,297.2458190917969,284.9967956542969,1.0,0.6961468458175659,0.4360902309417724,0.4360902309417724,1.0,1.0,-3.642691850662232,1.2118271589279177,2.4308648109436035,0.3930013179779053,0.9292542338371276,0.9292542338371276,0.0,233.6154022216797,241.0,62502.62109375,0.0,4208.89892578125,1.0,278.84136962890625,282.9585266113281,295.3922119140625,299.36395263671875,293.1499938964844,293.1499938964844,278.54998779296875,33521.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628251791000366,1.0,0.0,0.0,3.6294426918029785,3.6294660568237305,8.789682510723651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.6083984375,0.0,1491.9774169921875,1895.4371337890625,0.0,3977.7294921875,0.8989298343658447,1.0,0.0,3.0,1.0,0.0
18110280,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8425959944725037,0.4655691981315613,0.4224388301372528,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9762917160987854,0.7148451209068298,0.6779617667198181,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8919565677642822,0.5554367303848267,0.3899577260017395,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8184062242507935,0.4236545860767364,0.4052531123161316,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6876553893089294,0.2476520836353302,1.137375831604004,284.9975891113281,284.95001220703125,301.0694274902344,292.4100341796875,298.5191650390625,297.2458190917969,284.9967956542969,1.0,0.6961468458175659,0.4360902309417724,0.4360902309417724,1.0,1.0,-3.642691850662232,1.2118271589279177,2.4308648109436035,0.3930013179779053,0.9292542338371276,0.9292542338371276,0.0,233.6154022216797,241.0,62502.62109375,0.0,4208.89892578125,1.0,278.84136962890625,282.9585266113281,295.3922119140625,299.36395263671875,293.1499938964844,293.1499938964844,278.54998779296875,33521.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628251791000366,1.0,0.0,0.0,3.6294426918029785,3.6294660568237305,8.789682510723651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.6083984375,0.0,1491.9774169921875,1895.4371337890625,0.0,3977.7294921875,0.8989298343658447,1.0,0.0,3.0,1.0,0.0
18110340,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8390306234359741,0.4641068577766418,0.4214912354946136,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9727170467376708,0.7140296697616577,0.6776080131530762,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8905130624771118,0.5587266087532043,0.3924897015094757,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.815673291683197,0.4235962927341461,0.4055073261260986,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6850332021713257,0.2475059926509857,1.1379107236862185,284.9083557128906,284.95001220703125,301.0643005371094,292.3963623046875,298.5118103027344,297.2413635253906,284.9088439941406,1.0,0.6981214284896851,0.4351631104946136,0.4351631104946136,1.0,1.0,-3.645130395889282,1.2101318836212158,2.4349985122680664,0.3907594084739685,0.8472488522529602,0.8472488522529602,0.0,237.0560607910156,244.0,63101.93359375,0.0,4236.8681640625,1.0,278.5585021972656,282.8464050292969,295.41827392578125,299.4990539550781,293.1499938964844,293.1499938964844,278.8500061035156,38442.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708033204078674,1.0,0.0,0.0,3.5169694423675537,3.5169925689697266,8.253354621956532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.0771484375,0.0,1407.7503662109375,1895.4371337890625,0.0,4048.281005859375,0.8777492642402649,1.0,0.0,3.0,1.0,0.0
18110400,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8390306234359741,0.4641068577766418,0.4214912354946136,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9727170467376708,0.7140296697616577,0.6776080131530762,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8905130624771118,0.5587266087532043,0.3924897015094757,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.815673291683197,0.4235962927341461,0.4055073261260986,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6850332021713257,0.2475059926509857,1.1379107236862185,284.9083557128906,284.95001220703125,301.0643005371094,292.3963623046875,298.5118103027344,297.2413635253906,284.9088439941406,1.0,0.6981214284896851,0.4351631104946136,0.4351631104946136,1.0,1.0,-3.645130395889282,1.2101318836212158,2.4349985122680664,0.3907594084739685,0.8472488522529602,0.8472488522529602,0.0,237.0560607910156,244.0,63101.93359375,0.0,4236.8681640625,1.0,278.5585021972656,282.8464050292969,295.41827392578125,299.4990539550781,293.1499938964844,293.1499938964844,278.8500061035156,38442.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708033204078674,1.0,0.0,0.0,3.5169694423675537,3.5169925689697266,8.253354621956532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.0771484375,0.0,1407.7503662109375,1895.4371337890625,0.0,4048.281005859375,0.8777492642402649,1.0,0.0,3.0,1.0,0.0
18110460,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8364934325218201,0.4637111723423004,0.4210034608840942,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9700865745544434,0.7142553925514221,0.6776580214500427,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8901419639587402,0.5630087852478027,0.3953578174114227,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8137610554695129,0.424172431230545,0.4059768915176391,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6831691265106201,0.2477369755506515,1.1388713121414185,284.9967956542969,284.95001220703125,301.0580139160156,292.382568359375,298.5103759765625,297.2459716796875,284.9960327148437,1.0,0.7000995874404907,0.4342651963233948,0.4342651963233948,1.0,1.0,-3.649766206741333,1.209318995475769,2.4404470920562744,0.3886975646018982,0.9284483790397644,0.9284483790397644,0.0,239.83824157714844,247.0,62477.15625,0.0,4266.71484375,1.0,278.84136962890625,282.958251953125,295.36456298828125,299.3345642089844,293.1499938964844,293.1499938964844,278.54998779296875,33553.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637773036956788,1.0,0.0,0.0,3.628170728683472,3.628194093704224,8.783522957855894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.2216796875,0.0,1490.8250732421875,1895.4371337890625,0.0,3986.18505859375,0.8986715078353882,1.0,0.0,3.0,1.0,0.0
18110520,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8364934325218201,0.4637111723423004,0.4210034608840942,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9700865745544434,0.7142553925514221,0.6776580214500427,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8901419639587402,0.5630087852478027,0.3953578174114227,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8137610554695129,0.424172431230545,0.4059768915176391,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6831691265106201,0.2477369755506515,1.1388713121414185,284.9967956542969,284.95001220703125,301.0580139160156,292.382568359375,298.5103759765625,297.2459716796875,284.9960327148437,1.0,0.7000995874404907,0.4342651963233948,0.4342651963233948,1.0,1.0,-3.649766206741333,1.209318995475769,2.4404470920562744,0.3886975646018982,0.9284483790397644,0.9284483790397644,0.0,239.83824157714844,247.0,62477.15625,0.0,4266.71484375,1.0,278.84136962890625,282.958251953125,295.36456298828125,299.3345642089844,293.1499938964844,293.1499938964844,278.54998779296875,33553.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637773036956788,1.0,0.0,0.0,3.628170728683472,3.628194093704224,8.783522957855894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.2216796875,0.0,1490.8250732421875,1895.4371337890625,0.0,3986.18505859375,0.8986715078353882,1.0,0.0,3.0,1.0,0.0
18110580,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8331607580184937,0.4622534811496734,0.4200558066368103,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9665283560752868,0.7133703231811523,0.6772371530532837,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8888954520225525,0.5663353800773621,0.3979136645793915,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8111384510993958,0.4240912199020386,0.4062060415744781,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6807138323783875,0.2475787550210952,1.1393367052078247,284.9082336425781,284.95001220703125,301.0505676269531,292.36871337890625,298.5024719238281,297.24169921875,284.9087219238281,1.0,0.7020065188407898,0.4333672523498535,0.4333672523498535,1.0,1.0,-3.652038812637329,1.207625150680542,2.444413661956787,0.3864994943141937,0.8466322422027588,0.8466322422027588,0.0,243.1986389160156,250.0,63068.0859375,0.0,4293.82421875,1.0,278.5585021972656,282.8468933105469,295.3904113769531,299.4688415527344,293.1499938964844,293.1499938964844,278.8500061035156,38462.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717112183570862,1.0,0.0,0.0,3.5146737098693848,3.5146968364715576,8.242583362516598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.4091796875,0.0,1405.50390625,1895.4371337890625,0.0,4056.265869140625,0.877257227897644,1.0,0.0,3.0,1.0,0.0
18110640,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8331607580184937,0.4622534811496734,0.4200558066368103,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9665283560752868,0.7133703231811523,0.6772371530532837,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8888954520225525,0.5663353800773621,0.3979136645793915,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8111384510993958,0.4240912199020386,0.4062060415744781,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6807138323783875,0.2475787550210952,1.1393367052078247,284.9082336425781,284.95001220703125,301.0505676269531,292.36871337890625,298.5024719238281,297.24169921875,284.9087219238281,1.0,0.7020065188407898,0.4333672523498535,0.4333672523498535,1.0,1.0,-3.652038812637329,1.207625150680542,2.444413661956787,0.3864994943141937,0.8466322422027588,0.8466322422027588,0.0,243.1986389160156,250.0,63068.0859375,0.0,4293.82421875,1.0,278.5585021972656,282.8468933105469,295.3904113769531,299.4688415527344,293.1499938964844,293.1499938964844,278.8500061035156,38462.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717112183570862,1.0,0.0,0.0,3.5146737098693848,3.5146968364715576,8.242583362516598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.4091796875,0.0,1405.50390625,1895.4371337890625,0.0,4056.265869140625,0.877257227897644,1.0,0.0,3.0,1.0,0.0
18110700,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8316707611083984,0.4620094299316406,0.4196423292160034,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9648873805999756,0.7133810520172119,0.6770386695861816,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8884575963020325,0.5684552788734436,0.399239718914032,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8099409341812134,0.4243171215057373,0.4063113629817962,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6795834302902222,0.2476457059383392,1.1394352912902832,285.0119934082031,284.95001220703125,301.0464172363281,292.3617858886719,298.5010986328125,297.2435302734375,285.01239013671875,1.0,0.7029094099998474,0.4329182803630829,0.4329182803630829,1.0,1.0,-3.6531362533569336,1.2067694664001465,2.446366786956787,0.3852693140506744,0.9197556972503662,0.9197556972503662,0.0,244.7368927001953,250.0,62304.3203125,0.0,4306.41259765625,1.0,278.7989196777344,282.9725646972656,295.3341064453125,299.2559814453125,293.1499938964844,293.1499938964844,278.8500061035156,34033.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662827849388124,1.0,0.0,0.0,3.563963890075684,3.5639867782592773,8.475394110973866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.4130859375,0.0,1425.1700439453125,1895.4371337890625,0.0,4008.389404296875,0.8862723112106323,1.0,0.0,3.0,1.0,0.0
18110760,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8307603001594543,0.4618564248085022,0.4195605516433716,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9638815522193908,0.7135190367698669,0.6772092580795288,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8886377811431885,0.5706648826599121,0.4008074700832367,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8092737793922424,0.4246445298194885,0.4066491723060608,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6789485216140747,0.2477976530790329,1.1402267217636108,284.9960021972656,284.95001220703125,301.0419921875,292.3548278808594,298.5003967285156,297.2464599609375,284.99493408203125,1.0,0.703935444355011,0.4324750900268554,0.4324750900268554,1.0,1.0,-3.656485795974731,1.2067395448684692,2.449746370315552,0.3844122290611267,0.9273213148117064,0.9273213148117064,0.0,245.94419860839844,253.0,62441.56640625,0.0,4323.05224609375,1.0,278.8422546386719,282.9579162597656,295.3358459472656,299.3035583496094,293.1499938964844,293.1499938964844,278.54998779296875,33487.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645938277244568,1.0,0.0,0.0,3.627422571182251,3.627445936203003,8.779900895206083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.5205078125,0.0,1489.5115966796875,1895.4371337890625,0.0,3993.4287109375,0.8982279896736145,1.0,0.0,3.0,1.0,0.0
18110820,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8275834918022156,0.4603979289531708,0.4186177551746368,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.960300862789154,0.7125539779663086,0.6767199635505676,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8875247836112976,0.5740230679512024,0.4033907949924469,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8066880106925964,0.4245381951332092,0.4068584442138672,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6766138076782227,0.247626781463623,1.140644073486328,284.9082946777344,284.95001220703125,301.03228759765625,292.3409118652344,298.4918518066406,297.2422790527344,284.90875244140625,1.0,0.7058050632476807,0.4315886795520782,0.4315886795520782,1.0,1.0,-3.6586334705352783,1.205013632774353,2.453619718551636,0.3822240829467773,0.8459897637367249,0.8459897637367249,0.0,249.27801513671875,256.0,63024.1015625,0.0,4349.736328125,1.0,278.5585632324219,282.84783935546875,295.3625183105469,299.4378662109375,293.1499938964844,293.1499938964844,278.8500061035156,38470.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97254741191864,1.0,0.0,0.0,3.511486768722534,3.511509895324707,8.227642069869034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.75,0.0,1402.23681640625,1895.4371337890625,0.0,4063.611572265625,0.8765608072280884,1.0,0.0,3.0,1.0,0.0
18110880,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8275834918022156,0.4603979289531708,0.4186177551746368,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.960300862789154,0.7125539779663086,0.6767199635505676,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8875247836112976,0.5740230679512024,0.4033907949924469,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8066880106925964,0.4245381951332092,0.4068584442138672,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6766138076782227,0.247626781463623,1.140644073486328,284.9082946777344,284.95001220703125,301.03228759765625,292.3409118652344,298.4918518066406,297.2422790527344,284.90875244140625,1.0,0.7058050632476807,0.4315886795520782,0.4315886795520782,1.0,1.0,-3.6586334705352783,1.205013632774353,2.453619718551636,0.3822240829467773,0.8459897637367249,0.8459897637367249,0.0,249.27801513671875,256.0,63024.1015625,0.0,4349.736328125,1.0,278.5585632324219,282.84783935546875,295.3625183105469,299.4378662109375,293.1499938964844,293.1499938964844,278.8500061035156,38470.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97254741191864,1.0,0.0,0.0,3.511486768722534,3.511509895324707,8.227642069869034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.75,0.0,1402.23681640625,1895.4371337890625,0.0,4063.611572265625,0.8765608072280884,1.0,0.0,3.0,1.0,0.0
18110940,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.825282871723175,0.4599910378456116,0.4181227385997772,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9576309323310852,0.7126163244247437,0.6766205430030823,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.887356698513031,0.5783917903900146,0.4063156843185425,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8048377633094788,0.4250639379024505,0.4072806239128113,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6749307513237,0.2478318214416504,1.141484022140503,284.9961853027344,284.95001220703125,301.0214233398437,292.3269958496094,298.48907470703125,297.2470703125,284.99542236328125,1.0,0.707701563835144,0.430702269077301,0.430702269077301,1.0,1.0,-3.662946939468384,1.2040748596191406,2.458872079849243,0.3801307380199432,0.9265344142913818,0.9265344142913818,0.0,252.0094146728516,259.0,62392.3359375,0.0,4378.6259765625,1.0,278.8413391113281,282.9593811035156,295.3086242675781,299.2727355957031,293.1499938964844,293.1499938964844,278.54998779296875,33574.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965455174446106,1.0,0.0,0.0,3.6222035884857178,3.6222269535064697,8.754654459153244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.775390625,0.0,1484.450439453125,1895.4371337890625,0.0,4001.06201171875,0.8973469138145447,1.0,0.0,3.0,1.0,0.0
18111000,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.825282871723175,0.4599910378456116,0.4181227385997772,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9576309323310852,0.7126163244247437,0.6766205430030823,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.887356698513031,0.5783917903900146,0.4063156843185425,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8048377633094788,0.4250639379024505,0.4072806239128113,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6749307513237,0.2478318214416504,1.141484022140503,284.9961853027344,284.95001220703125,301.0214233398437,292.3269958496094,298.48907470703125,297.2470703125,284.99542236328125,1.0,0.707701563835144,0.430702269077301,0.430702269077301,1.0,1.0,-3.662946939468384,1.2040748596191406,2.458872079849243,0.3801307380199432,0.9265344142913818,0.9265344142913818,0.0,252.0094146728516,259.0,62392.3359375,0.0,4378.6259765625,1.0,278.8413391113281,282.9593811035156,295.3086242675781,299.2727355957031,293.1499938964844,293.1499938964844,278.54998779296875,33574.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965455174446106,1.0,0.0,0.0,3.6222035884857178,3.6222269535064697,8.754654459153244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.775390625,0.0,1484.450439453125,1895.4371337890625,0.0,4001.06201171875,0.8973469138145447,1.0,0.0,3.0,1.0,0.0
18111060,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8221950531005859,0.4585336446762085,0.417171448469162,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9540027976036072,0.7115723490715027,0.6760480999946594,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8863306641578674,0.5817832946777344,0.4089170396327972,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8022750020027161,0.424931913614273,0.4074609279632568,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6726827025413513,0.2476481050252914,1.141831636428833,284.90838623046875,284.95001220703125,301.0094299316406,292.3130798339844,298.4798278808594,297.24298095703125,284.9088439941406,1.0,0.7095377445220947,0.4298172295093536,0.4298172295093536,1.0,1.0,-3.664887189865112,1.2022593021392822,2.46262788772583,0.3779124021530151,0.8451805710792542,0.8451805710792542,0.0,255.3440704345703,262.0,62972.03515625,0.0,4404.82421875,1.0,278.5585632324219,282.8489685058594,295.3345642089844,299.40631103515625,293.1499938964844,293.1499938964844,278.8500061035156,38476.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733427166938782,1.0,0.0,0.0,3.507671594619751,3.507694721221924,8.209772772715951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.2890625,0.0,1398.3197021484375,1895.4371337890625,0.0,4070.5908203125,0.8757168650627136,1.0,0.0,3.0,1.0,0.0
18111120,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8221950531005859,0.4585336446762085,0.417171448469162,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9540027976036072,0.7115723490715027,0.6760480999946594,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8863306641578674,0.5817832946777344,0.4089170396327972,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8022750020027161,0.424931913614273,0.4074609279632568,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6726827025413513,0.2476481050252914,1.141831636428833,284.90838623046875,284.95001220703125,301.0094299316406,292.3130798339844,298.4798278808594,297.24298095703125,284.9088439941406,1.0,0.7095377445220947,0.4298172295093536,0.4298172295093536,1.0,1.0,-3.664887189865112,1.2022593021392822,2.46262788772583,0.3779124021530151,0.8451805710792542,0.8451805710792542,0.0,255.3440704345703,262.0,62972.03515625,0.0,4404.82421875,1.0,278.5585632324219,282.8489685058594,295.3345642089844,299.40631103515625,293.1499938964844,293.1499938964844,278.8500061035156,38476.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733427166938782,1.0,0.0,0.0,3.507671594619751,3.507694721221924,8.209772772715951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.2890625,0.0,1398.3197021484375,1895.4371337890625,0.0,4070.5908203125,0.8757168650627136,1.0,0.0,3.0,1.0,0.0
