time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111180,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8199571967124939,0.4581197500228882,0.4166725873947143,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.951306700706482,0.711551308631897,0.675872802734375,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8862326145172119,0.586193323135376,0.4118697941303253,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8004783987998962,0.4254306852817535,0.407858669757843,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.671068012714386,0.2478401958942413,1.1426151990890503,284.9958801269531,284.95001220703125,300.99627685546875,292.2991943359375,298.4763488769531,297.2478332519531,284.9951477050781,1.0,0.7114042639732361,0.4289321601390838,0.4289321601390838,1.0,1.0,-3.669041156768799,1.2012453079223633,2.4677958488464355,0.3757990896701813,0.9253759384155272,0.9253759384155272,0.0,258.0716552734375,265.0,62338.21484375,0.0,4433.35986328125,1.0,278.84130859375,282.96026611328125,295.2807006835937,299.2410583496094,293.1499938964844,293.1499938964844,278.54998779296875,33580.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662167429924012,1.0,0.0,0.0,3.618229627609253,3.618252754211426,8.735455025998817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.5029296875,0.0,1480.1641845703125,1895.4371337890625,0.0,4007.8046875,0.8964598178863525,1.0,0.0,3.0,1.0,0.0
18111240,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8199571967124939,0.4581197500228882,0.4166725873947143,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.951306700706482,0.711551308631897,0.675872802734375,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8862326145172119,0.586193323135376,0.4118697941303253,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8004783987998962,0.4254306852817535,0.407858669757843,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.671068012714386,0.2478401958942413,1.1426151990890503,284.9958801269531,284.95001220703125,300.99627685546875,292.2991943359375,298.4763488769531,297.2478332519531,284.9951477050781,1.0,0.7114042639732361,0.4289321601390838,0.4289321601390838,1.0,1.0,-3.669041156768799,1.2012453079223633,2.4677958488464355,0.3757990896701813,0.9253759384155272,0.9253759384155272,0.0,258.0716552734375,265.0,62338.21484375,0.0,4433.35986328125,1.0,278.84130859375,282.96026611328125,295.2807006835937,299.2410583496094,293.1499938964844,293.1499938964844,278.54998779296875,33580.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662167429924012,1.0,0.0,0.0,3.618229627609253,3.618252754211426,8.735455025998817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.5029296875,0.0,1480.1641845703125,1895.4371337890625,0.0,4007.8046875,0.8964598178863525,1.0,0.0,3.0,1.0,0.0
18111300,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8187288641929626,0.4574241638183594,0.4163729548454284,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9498296976089478,0.7110514640808105,0.6757557988166809,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8860630393028259,0.5879319310188293,0.4133114814758301,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7995046973228455,0.4253991246223449,0.4080641269683838,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6702218055725098,0.2477835863828659,1.1431399583816528,284.8807373046875,284.95001220703125,300.9892883300781,292.29229736328125,298.47174072265625,297.2462463378906,284.8806457519531,1.0,0.71237713098526,0.428489625453949,0.428489625453949,1.0,1.0,-3.6711602210998535,1.2007405757904053,2.470419645309448,0.3748752474784851,0.8439949154853821,0.8439949154853821,0.0,259.5616455078125,265.0,63128.765625,0.0,4448.54443359375,1.0,278.5990600585937,282.8231811523437,295.3245849609375,299.4444274902344,293.1499938964844,293.1499938964844,278.54998779296875,38110.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722092151641846,1.0,0.0,0.0,3.574148416519165,3.574172019958496,8.523902010892925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.86328125,0.0,1465.87158203125,1895.4371337890625,0.0,4060.6416015625,0.8877096772193909,1.0,0.0,3.0,1.0,0.0
18111360,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8169410228729248,0.4566599428653717,0.4157250523567199,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9476689696311952,0.7104270458221436,0.6752316951751709,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8853045701980591,0.5896134376525879,0.4144972264766693,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7980026006698608,0.4252715706825256,0.4080177247524261,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6689171195030212,0.2476443797349929,1.1429193019866943,284.90899658203125,284.95001220703125,300.98199462890625,292.285400390625,298.4664306640625,297.2437438964844,284.90997314453125,1.0,0.7132125496864319,0.42806077003479,0.42806077003479,1.0,1.0,-3.670857191085816,1.1994030475616455,2.47145414352417,0.3736069798469543,0.844587504863739,0.844587504863739,0.0,261.398193359375,268.0,62895.46875,0.0,4459.2333984375,1.0,278.5579528808594,282.8515319824219,295.3074035644531,299.3745422363281,293.1499938964844,293.1499938964844,278.8500061035156,38647.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974122166633606,1.0,0.0,0.0,3.500384569168091,3.500407695770264,8.175697416845651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.8349609375,0.0,1391.9920654296875,1895.4371337890625,0.0,4077.423828125,0.8743342161178589,1.0,0.0,3.0,1.0,0.0
18111420,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8147253394126892,0.4562392830848694,0.415214866399765,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9449443221092224,0.7103239893913269,0.6749740242958069,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8852567672729492,0.5940639972686768,0.4174714982509613,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7962504625320435,0.425742894411087,0.4083862602710724,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6673581600189209,0.2478241771459579,1.1436392068862915,284.9955444335937,284.95001220703125,300.9665832519531,292.27166748046875,298.4623718261719,297.2486877441406,284.9947814941406,1.0,0.7150492668151855,0.4272030591964721,0.4272030591964721,1.0,1.0,-3.6748125553131104,1.198375225067139,2.476437330245972,0.3715462684631347,0.924108862876892,0.924108862876892,0.0,264.13140869140625,271.0,62279.03125,0.0,4487.3564453125,1.0,278.8412475585937,282.96124267578125,295.25299072265625,299.20928955078125,293.1499938964844,293.1499938964844,278.54998779296875,33585.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669345617294312,1.0,0.0,0.0,3.6138932704925537,3.613916397094727,8.714529258213588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.6318359375,0.0,1475.484375,1895.4371337890625,0.0,4014.154541015625,0.8954872488975525,1.0,0.0,3.0,1.0,0.0
18111480,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8147253394126892,0.4562392830848694,0.415214866399765,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9449443221092224,0.7103239893913269,0.6749740242958069,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8852567672729492,0.5940639972686768,0.4174714982509613,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7962504625320435,0.425742894411087,0.4083862602710724,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6673581600189209,0.2478241771459579,1.1436392068862915,284.9955444335937,284.95001220703125,300.9665832519531,292.27166748046875,298.4623718261719,297.2486877441406,284.9947814941406,1.0,0.7150492668151855,0.4272030591964721,0.4272030591964721,1.0,1.0,-3.6748125553131104,1.198375225067139,2.476437330245972,0.3715462684631347,0.924108862876892,0.924108862876892,0.0,264.13140869140625,271.0,62279.03125,0.0,4487.3564453125,1.0,278.8412475585937,282.96124267578125,295.25299072265625,299.20928955078125,293.1499938964844,293.1499938964844,278.54998779296875,33585.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669345617294312,1.0,0.0,0.0,3.6138932704925537,3.613916397094727,8.714529258213588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.6318359375,0.0,1475.484375,1895.4371337890625,0.0,4014.154541015625,0.8954872488975525,1.0,0.0,3.0,1.0,0.0
18111540,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.811721920967102,0.4547808170318603,0.4142587184906006,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9412930607795716,0.709123969078064,0.6742521524429321,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8843986988067627,0.5975152850151062,0.4201149940490722,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7938398122787476,0.4255575239658355,0.408515453338623,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.665285050868988,0.2476171404123306,1.1438796520233154,284.90869140625,284.95001220703125,300.95001220703125,292.2580261230469,298.4517822265625,297.2446594238281,284.9090881347656,1.0,0.7168270945549011,0.4263453185558319,0.4263453185558319,1.0,1.0,-3.676427364349365,1.1964850425720217,2.479942321777344,0.3693753480911255,0.8434032201766968,0.8434032201766968,0.0,267.4622802734375,274.0,62849.19921875,0.0,4512.763671875,1.0,278.55865478515625,282.8519592285156,295.2792663574219,299.3426208496094,293.1499938964844,293.1499938964844,278.8500061035156,38482.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97477924823761,1.0,0.0,0.0,3.498475313186645,3.49849820137024,8.166781526597333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.6865234375,0.0,1388.8343505859375,1895.4371337890625,0.0,4083.1787109375,0.873685359954834,1.0,0.0,3.0,1.0,0.0
18111600,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.811721920967102,0.4547808170318603,0.4142587184906006,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9412930607795716,0.709123969078064,0.6742521524429321,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8843986988067627,0.5975152850151062,0.4201149940490722,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7938398122787476,0.4255575239658355,0.408515453338623,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.665285050868988,0.2476171404123306,1.1438796520233154,284.90869140625,284.95001220703125,300.95001220703125,292.2580261230469,298.4517822265625,297.2446594238281,284.9090881347656,1.0,0.7168270945549011,0.4263453185558319,0.4263453185558319,1.0,1.0,-3.676427364349365,1.1964850425720217,2.479942321777344,0.3693753480911255,0.8434032201766968,0.8434032201766968,0.0,267.4622802734375,274.0,62849.19921875,0.0,4512.763671875,1.0,278.55865478515625,282.8519592285156,295.2792663574219,299.3426208496094,293.1499938964844,293.1499938964844,278.8500061035156,38482.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97477924823761,1.0,0.0,0.0,3.498475313186645,3.49849820137024,8.166781526597333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.6865234375,0.0,1388.8343505859375,1895.4371337890625,0.0,4083.1787109375,0.873685359954834,1.0,0.0,3.0,1.0,0.0
18111660,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8095191717147827,0.4543502628803253,0.4137499034404754,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9385799765586852,0.7089380025863647,0.6739270687103271,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8844178318977356,0.6020016074180603,0.4231192469596863,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7921485304832458,0.4259999394416809,0.4088623821735382,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6637952923774719,0.2477852255105972,1.144560694694519,284.99530029296875,284.95001220703125,300.9326171875,292.2442321777344,298.4472351074219,297.2496032714844,284.9945678710937,1.0,0.7186376452445984,0.4255236387252807,0.4255236387252807,1.0,1.0,-3.680266857147217,1.1954964399337769,2.484770536422729,0.3674052059650421,0.922816514968872,0.922816514968872,0.0,270.1878662109375,277.0,62215.109375,0.0,4540.61083984375,1.0,278.8412170410156,282.9625244140625,295.2255249023437,299.177490234375,293.1499938964844,293.1499938964844,278.54998779296875,33588.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967617690563202,1.0,0.0,0.0,3.609028577804565,3.609051942825317,8.691084190104448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.2109375,0.0,1470.2227783203125,1895.4371337890625,0.0,4020.192626953125,0.8944006562232971,1.0,0.0,3.0,1.0,0.0
18111720,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8095191717147827,0.4543502628803253,0.4137499034404754,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9385799765586852,0.7089380025863647,0.6739270687103271,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8844178318977356,0.6020016074180603,0.4231192469596863,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7921485304832458,0.4259999394416809,0.4088623821735382,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6637952923774719,0.2477852255105972,1.144560694694519,284.99530029296875,284.95001220703125,300.9326171875,292.2442321777344,298.4472351074219,297.2496032714844,284.9945678710937,1.0,0.7186376452445984,0.4255236387252807,0.4255236387252807,1.0,1.0,-3.680266857147217,1.1954964399337769,2.484770536422729,0.3674052059650421,0.922816514968872,0.922816514968872,0.0,270.1878662109375,277.0,62215.109375,0.0,4540.61083984375,1.0,278.8412170410156,282.9625244140625,295.2255249023437,299.177490234375,293.1499938964844,293.1499938964844,278.54998779296875,33588.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967617690563202,1.0,0.0,0.0,3.609028577804565,3.609051942825317,8.691084190104448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.2109375,0.0,1470.2227783203125,1895.4371337890625,0.0,4020.192626953125,0.8944006562232971,1.0,0.0,3.0,1.0,0.0
18111780,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8064934015274048,0.4528901576995849,0.4127905070781708,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9349471926689148,0.7076619863510132,0.6731323599815369,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8836315274238586,0.6054797768592834,0.425781786441803,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7898075580596924,0.4257872998714447,0.4089655578136444,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.661803126335144,0.247567743062973,1.1447538137435913,284.9088439941406,284.95001220703125,300.9147644042969,292.2301025390625,298.4364013671875,297.24560546875,284.90924072265625,1.0,0.7203879952430725,0.4247019290924072,0.4247019290924072,1.0,1.0,-3.681725025177002,1.193639039993286,2.488085985183716,0.3653091788291931,0.8424180150032043,0.8424180150032043,0.0,273.5179748535156,280.0,62780.03125,0.0,4565.6337890625,1.0,278.5586853027344,282.85369873046875,295.2514953613281,299.3103332519531,293.1499938964844,293.1499938964844,278.8500061035156,38483.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754951000213624,1.0,0.0,0.0,3.493274211883545,3.4932971000671387,8.142516207954031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.6162109375,0.0,1383.4742431640625,1895.4371337890625,0.0,4089.443115234375,0.8725342750549316,1.0,0.0,3.0,1.0,0.0
18111840,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8064934015274048,0.4528901576995849,0.4127905070781708,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9349471926689148,0.7076619863510132,0.6731323599815369,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8836315274238586,0.6054797768592834,0.425781786441803,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7898075580596924,0.4257872998714447,0.4089655578136444,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.661803126335144,0.247567743062973,1.1447538137435913,284.9088439941406,284.95001220703125,300.9147644042969,292.2301025390625,298.4364013671875,297.24560546875,284.90924072265625,1.0,0.7203879952430725,0.4247019290924072,0.4247019290924072,1.0,1.0,-3.681725025177002,1.193639039993286,2.488085985183716,0.3653091788291931,0.8424180150032043,0.8424180150032043,0.0,273.5179748535156,280.0,62780.03125,0.0,4565.6337890625,1.0,278.5586853027344,282.85369873046875,295.2514953613281,299.3103332519531,293.1499938964844,293.1499938964844,278.8500061035156,38483.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754951000213624,1.0,0.0,0.0,3.493274211883545,3.4932971000671387,8.142516207954031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.6162109375,0.0,1383.4742431640625,1895.4371337890625,0.0,4089.443115234375,0.8725342750549316,1.0,0.0,3.0,1.0,0.0
18111900,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8051088452339172,0.4526298642158508,0.4123718440532684,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9332840442657472,0.7074701189994812,0.6727514266967773,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.883398175239563,0.6077011823654175,0.4271696805953979,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7887465953826904,0.4259461462497711,0.4090100824832916,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.660880982875824,0.2476045787334442,1.144722580909729,285.0108947753906,284.95001220703125,300.9056701660156,292.222900390625,298.4336853027344,297.2475891113281,285.0111694335937,1.0,0.7212181091308594,0.4242910742759704,0.4242910742759704,1.0,1.0,-3.68244194984436,1.1927119493484497,2.4897301197052,0.3641331195831299,0.914393424987793,0.914393424987793,0.0,275.04278564453125,280.0,62017.95703125,0.0,4577.24951171875,1.0,278.79840087890625,282.97772216796875,295.1949157714844,299.0975341796875,293.1499938964844,293.1499938964844,278.8500061035156,34027.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970038115978241,1.0,0.0,0.0,3.5428686141967773,3.542891263961792,8.375358220291673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.279296875,0.0,1402.8875732421875,1895.4371337890625,0.0,4041.54443359375,0.8815584778785706,1.0,0.0,3.0,1.0,0.0
18111960,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.804256796836853,0.4524524211883545,0.4122708439826965,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9322386384010316,0.707396388053894,0.6727281808853149,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8836910724639893,0.6100026965141296,0.4288055300712585,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7881560921669006,0.4262016117572784,0.4092830717563629,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6603643894195557,0.2477248609066009,1.145378351211548,284.9943542480469,284.95001220703125,300.896484375,292.2156066894531,298.431640625,297.2506103515625,284.9933166503906,1.0,0.7221702933311462,0.4238860309123993,0.4238860309123993,1.0,1.0,-3.6853761672973633,1.1925859451293943,2.4927902221679688,0.36331307888031,0.9210655093193054,0.9210655093193054,0.0,276.2484436035156,283.0,62147.80078125,0.0,4593.07421875,1.0,278.8420715332031,282.962890625,295.1962280273437,299.14404296875,293.1499938964844,293.1499938964844,278.54998779296875,33514.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683050513267516,1.0,0.0,0.0,3.605756759643554,3.605779886245728,8.675332878738118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.123046875,0.0,1466.130126953125,1895.4371337890625,0.0,4026.262939453125,0.8933773040771484,1.0,0.0,3.0,1.0,0.0
18112020,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8012538552284241,0.4509891867637634,0.4113137423992157,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9286599159240724,0.7060443758964539,0.6718677282333374,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.882978618144989,0.6135025024414062,0.4314891099929809,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7858896851539612,0.4259614944458008,0.4093639850616455,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6584556102752686,0.2474973052740097,1.145535945892334,284.9089660644531,284.95001220703125,300.8778076171875,292.2008056640625,298.42059326171875,297.24658203125,284.90936279296875,1.0,0.7238948941230774,0.4230759441852569,0.4230759441852569,1.0,1.0,-3.686713933944702,1.19070565700531,2.4960083961486816,0.3612231910228729,0.8413422703742981,0.8413422703742981,0.0,279.572021484375,286.0,62702.6328125,0.0,4617.77099609375,1.0,278.5587463378906,282.8555908203125,295.2222900390625,299.2761535644531,293.1499938964844,293.1499938964844,278.8500061035156,38486.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976238489151001,1.0,0.0,0.0,3.487488269805908,3.487511157989502,8.115566174637934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.39453125,0.0,1377.5447998046875,1895.4371337890625,0.0,4095.94140625,0.8712611198425293,1.0,0.0,3.0,1.0,0.0
18112080,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8012538552284241,0.4509891867637634,0.4113137423992157,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9286599159240724,0.7060443758964539,0.6718677282333374,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.882978618144989,0.6135025024414062,0.4314891099929809,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7858896851539612,0.4259614944458008,0.4093639850616455,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6584556102752686,0.2474973052740097,1.145535945892334,284.9089660644531,284.95001220703125,300.8778076171875,292.2008056640625,298.42059326171875,297.24658203125,284.90936279296875,1.0,0.7238948941230774,0.4230759441852569,0.4230759441852569,1.0,1.0,-3.686713933944702,1.19070565700531,2.4960083961486816,0.3612231910228729,0.8413422703742981,0.8413422703742981,0.0,279.572021484375,286.0,62702.6328125,0.0,4617.77099609375,1.0,278.5587463378906,282.8555908203125,295.2222900390625,299.2761535644531,293.1499938964844,293.1499938964844,278.8500061035156,38486.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976238489151001,1.0,0.0,0.0,3.487488269805908,3.487511157989502,8.115566174637934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.39453125,0.0,1377.5447998046875,1895.4371337890625,0.0,4095.94140625,0.8712611198425293,1.0,0.0,3.0,1.0,0.0
18112140,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7990750670433044,0.4505392611026764,0.4107926785945892,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9259938597679138,0.705696165561676,0.6713960766792297,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.883088231086731,0.6180525422096252,0.4345367550849914,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7842897176742554,0.426346093416214,0.4096590876579284,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6570765376091003,0.2476432174444198,1.1461251974105835,284.9945068359375,284.95001220703125,300.8587646484375,292.1856994628906,298.4156188964844,297.2515869140625,284.9937744140625,1.0,0.7256521582603455,0.4222658574581146,0.4222658574581146,1.0,1.0,-3.690241813659668,1.189610481262207,2.500631332397461,0.359215646982193,0.9197416305541992,0.9197416305541992,0.0,282.2983703613281,289.0,62066.453125,0.0,4644.9228515625,1.0,278.84112548828125,282.96514892578125,295.1670837402344,299.10943603515625,293.1499938964844,293.1499938964844,278.54998779296875,33600.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691004157066344,1.0,0.0,0.0,3.59800124168396,3.598024368286133,8.638053827780823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.806640625,0.0,1458.388671875,1895.4371337890625,0.0,4033.27978515625,0.891934335231781,1.0,0.0,3.0,1.0,0.0
18112200,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7990750670433044,0.4505392611026764,0.4107926785945892,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9259938597679138,0.705696165561676,0.6713960766792297,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.883088231086731,0.6180525422096252,0.4345367550849914,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7842897176742554,0.426346093416214,0.4096590876579284,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6570765376091003,0.2476432174444198,1.1461251974105835,284.9945068359375,284.95001220703125,300.8587646484375,292.1856994628906,298.4156188964844,297.2515869140625,284.9937744140625,1.0,0.7256521582603455,0.4222658574581146,0.4222658574581146,1.0,1.0,-3.690241813659668,1.189610481262207,2.500631332397461,0.359215646982193,0.9197416305541992,0.9197416305541992,0.0,282.2983703613281,289.0,62066.453125,0.0,4644.9228515625,1.0,278.84112548828125,282.96514892578125,295.1670837402344,299.10943603515625,293.1499938964844,293.1499938964844,278.54998779296875,33600.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691004157066344,1.0,0.0,0.0,3.59800124168396,3.598024368286133,8.638053827780823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.806640625,0.0,1458.388671875,1895.4371337890625,0.0,4033.27978515625,0.891934335231781,1.0,0.0,3.0,1.0,0.0
18112260,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.796137273311615,0.4490771293640136,0.409826785326004,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9224772453308104,0.7042729258537292,0.670458972454071,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8824253082275391,0.6215748190879822,0.4372302889823913,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7820801138877869,0.4260806739330292,0.4097108542919159,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6552344560623169,0.2474065572023391,1.1462286710739136,284.9091491699219,284.95001220703125,300.8393859863281,292.1703186035156,298.4043884277344,297.2475891113281,284.9095153808594,1.0,0.7273486852645874,0.4214590787887573,0.4214590787887573,1.0,1.0,-3.691388368606568,1.1876589059829712,2.5037295818328857,0.357092797756195,0.8401013612747192,0.8401013612747192,0.0,285.6265563964844,292.0,62617.484375,0.0,4669.15771484375,1.0,278.55877685546875,282.8576354980469,295.1918029785156,299.2401428222656,293.1499938964844,293.1499938964844,278.8500061035156,38489.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769898653030396,1.0,0.0,0.0,3.4811482429504395,3.481171131134033,8.086086040748341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.150390625,0.0,1371.0665283203125,1895.4371337890625,0.0,4102.5029296875,0.869856595993042,1.0,0.0,3.0,1.0,0.0
18112320,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.796137273311615,0.4490771293640136,0.409826785326004,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9224772453308104,0.7042729258537292,0.670458972454071,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8824253082275391,0.6215748190879822,0.4372302889823913,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7820801138877869,0.4260806739330292,0.4097108542919159,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6552344560623169,0.2474065572023391,1.1462286710739136,284.9091491699219,284.95001220703125,300.8393859863281,292.1703186035156,298.4043884277344,297.2475891113281,284.9095153808594,1.0,0.7273486852645874,0.4214590787887573,0.4214590787887573,1.0,1.0,-3.691388368606568,1.1876589059829712,2.5037295818328857,0.357092797756195,0.8401013612747192,0.8401013612747192,0.0,285.6265563964844,292.0,62617.484375,0.0,4669.15771484375,1.0,278.55877685546875,282.8576354980469,295.1918029785156,299.2401428222656,293.1499938964844,293.1499938964844,278.8500061035156,38489.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769898653030396,1.0,0.0,0.0,3.4811482429504395,3.481171131134033,8.086086040748341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.150390625,0.0,1371.0665283203125,1895.4371337890625,0.0,4102.5029296875,0.869856595993042,1.0,0.0,3.0,1.0,0.0
18112380,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7940154671669006,0.4486188888549804,0.4093013405799866,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9198713898658752,0.7038468718528748,0.6699174642562866,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.882575273513794,0.6261524558067322,0.4402970671653747,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7805255055427551,0.42643803358078,0.4099817872047424,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6539084911346436,0.2475426495075225,1.146777868270874,284.994140625,284.95001220703125,300.8196716308594,292.1547241210937,298.3992614746094,297.2525634765625,284.993408203125,1.0,0.7290804982185364,0.4206523001194,0.4206523001194,1.0,1.0,-3.694772720336914,1.1865073442459106,2.508265495300293,0.3550606966018677,0.918003499507904,0.918003499507904,0.0,288.3515930175781,295.0,61980.7109375,0.0,4695.9736328125,1.0,278.8410949707031,282.9667358398437,295.13604736328125,299.0727844238281,293.1499938964844,293.1499938964844,278.54998779296875,33606.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698395133018494,1.0,0.0,0.0,3.591596841812134,3.5916197299957275,8.607329391452367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.6669921875,0.0,1451.537353515625,1895.4371337890625,0.0,4039.794921875,0.8905022144317627,1.0,0.0,3.0,1.0,0.0
18112440,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7940154671669006,0.4486188888549804,0.4093013405799866,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9198713898658752,0.7038468718528748,0.6699174642562866,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.882575273513794,0.6261524558067322,0.4402970671653747,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7805255055427551,0.42643803358078,0.4099817872047424,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6539084911346436,0.2475426495075225,1.146777868270874,284.994140625,284.95001220703125,300.8196716308594,292.1547241210937,298.3992614746094,297.2525634765625,284.993408203125,1.0,0.7290804982185364,0.4206523001194,0.4206523001194,1.0,1.0,-3.694772720336914,1.1865073442459106,2.508265495300293,0.3550606966018677,0.918003499507904,0.918003499507904,0.0,288.3515930175781,295.0,61980.7109375,0.0,4695.9736328125,1.0,278.8410949707031,282.9667358398437,295.13604736328125,299.0727844238281,293.1499938964844,293.1499938964844,278.54998779296875,33606.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698395133018494,1.0,0.0,0.0,3.591596841812134,3.5916197299957275,8.607329391452367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.6669921875,0.0,1451.537353515625,1895.4371337890625,0.0,4039.794921875,0.8905022144317627,1.0,0.0,3.0,1.0,0.0
18112500,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7928468585014343,0.4479153454303741,0.4089857637882232,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9184621572494508,0.7031543254852295,0.669613242149353,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8825305104255676,0.6279433369636536,0.4417836964130401,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.779679536819458,0.4263366758823395,0.4101203978061676,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6532132029533386,0.2474592328071594,1.1471805572509766,284.8812561035156,284.95001220703125,300.8097229003906,292.1468200683594,298.3938293457031,297.2509460449219,284.88140869140625,1.0,0.7299834489822388,0.4202488958835602,0.4202488958835602,1.0,1.0,-3.696474313735962,1.1859235763549805,2.510550737380981,0.3541691303253174,0.8378260135650635,0.8378260135650635,0.0,289.84539794921875,295.0,62742.75390625,0.0,4710.24072265625,1.0,278.5997009277344,282.83251953125,295.1791076660156,299.2735595703125,293.1499938964844,293.1499938964844,278.54998779296875,38232.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975835382938385,1.0,0.0,0.0,3.544583559036255,3.544606924057007,8.383468070860545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.7177734375,0.0,1435.2430419921875,1895.4371337890625,0.0,4092.418701171875,0.8812150359153748,1.0,0.0,3.0,1.0,0.0
18112560,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7911624312400818,0.4471548497676849,0.4083385467529297,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.916471779346466,0.7023519277572632,0.6689183115959167,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8819748759269714,0.6296902894973755,0.4430073499679565,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7783865928649902,0.4261471629142761,0.4100129902362823,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6521428227424622,0.2472976297140121,1.146852731704712,284.91021728515625,284.95001220703125,300.7996826171875,292.1388854980469,298.3879089355469,297.2485656738281,284.9110717773437,1.0,0.7307528257369995,0.4198595285415649,0.4198595285415649,1.0,1.0,-3.6958096027374254,1.1845431327819824,2.5112664699554443,0.3529518246650696,0.839311420917511,0.839311420917511,0.0,291.6727600097656,298.0,62507.640625,0.0,4719.89599609375,1.0,278.5581970214844,282.8613586425781,295.1609802246094,299.2025756835937,293.1499938964844,293.1499938964844,278.8500061035156,38646.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777640104293824,1.0,0.0,0.0,3.471194267272949,3.471217155456543,8.039909857870953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.8583984375,0.0,1362.0179443359375,1895.4371337890625,0.0,4109.25732421875,0.867926299571991,1.0,0.0,3.0,1.0,0.0
18112620,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7890868186950684,0.4466889500617981,0.4078020751476288,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.913941204547882,0.7018500566482544,0.6683015823364258,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8821501135826111,0.6342931389808655,0.4460857212543487,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7768669724464417,0.42647784948349,0.4102561771869659,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6508601903915405,0.2474243640899658,1.1473541259765625,284.99365234375,284.95001220703125,300.7794494628906,292.1228332519531,298.3827514648437,297.2535705566406,284.992919921875,1.0,0.7324586510658264,0.4190807938575744,0.4190807938575744,1.0,1.0,-3.6990129947662354,1.1833953857421875,2.515617609024048,0.3509610295295715,0.9161624908447266,0.9161624908447266,0.0,294.4040222167969,301.0,61889.59375,0.0,4746.31005859375,1.0,278.84100341796875,282.9682922363281,295.1041259765625,299.034912109375,293.1499938964844,293.1499938964844,278.54998779296875,33611.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705735445022584,1.0,0.0,0.0,3.5848777294158936,3.5849008560180664,8.575155447942961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.6318359375,0.0,1444.3626708984375,1895.4371337890625,0.0,4046.259033203125,0.8889937400817871,1.0,0.0,3.0,1.0,0.0
18112680,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7890868186950684,0.4466889500617981,0.4078020751476288,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.913941204547882,0.7018500566482544,0.6683015823364258,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8821501135826111,0.6342931389808655,0.4460857212543487,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7768669724464417,0.42647784948349,0.4102561771869659,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6508601903915405,0.2474243640899658,1.1473541259765625,284.99365234375,284.95001220703125,300.7794494628906,292.1228332519531,298.3827514648437,297.2535705566406,284.992919921875,1.0,0.7324586510658264,0.4190807938575744,0.4190807938575744,1.0,1.0,-3.6990129947662354,1.1833953857421875,2.515617609024048,0.3509610295295715,0.9161624908447266,0.9161624908447266,0.0,294.4040222167969,301.0,61889.59375,0.0,4746.31005859375,1.0,278.84100341796875,282.9682922363281,295.1041259765625,299.034912109375,293.1499938964844,293.1499938964844,278.54998779296875,33611.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705735445022584,1.0,0.0,0.0,3.5848777294158936,3.5849008560180664,8.575155447942961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.6318359375,0.0,1444.3626708984375,1895.4371337890625,0.0,4046.259033203125,0.8889937400817871,1.0,0.0,3.0,1.0,0.0
18112740,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7863012552261353,0.4452267587184906,0.4068312644958496,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9106768369674684,0.7002876996994019,0.6672292351722717,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8815898895263672,0.6378479599952698,0.4488017559051513,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7747817039489746,0.4261631667613983,0.410259485244751,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6491546630859375,0.2471714317798614,1.1473796367645264,284.9096069335937,284.95001220703125,300.7590026855469,292.10662841796875,298.3713073730469,297.2496032714844,284.90997314453125,1.0,0.7341040968894958,0.418302059173584,0.418302059173584,1.0,1.0,-3.6998658180236816,1.181398868560791,2.51846694946289,0.348856657743454,0.8374735116958618,0.8374735116958618,0.0,297.7292175292969,304.0,62428.921875,0.0,4769.77197265625,1.0,278.5588684082031,282.8622741699219,295.12811279296875,299.1640014648437,293.1499938964844,293.1499938964844,278.8500061035156,38490.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784576892852784,1.0,0.0,0.0,3.4669556617736816,3.4669785499572754,8.020286941246013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.1025390625,0.0,1356.5953369140625,1895.4371337890625,0.0,4115.302734375,0.8667261600494385,1.0,0.0,3.0,1.0,0.0
18112800,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7863012552261353,0.4452267587184906,0.4068312644958496,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9106768369674684,0.7002876996994019,0.6672292351722717,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8815898895263672,0.6378479599952698,0.4488017559051513,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7747817039489746,0.4261631667613983,0.410259485244751,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6491546630859375,0.2471714317798614,1.1473796367645264,284.9096069335937,284.95001220703125,300.7590026855469,292.10662841796875,298.3713073730469,297.2496032714844,284.90997314453125,1.0,0.7341040968894958,0.418302059173584,0.418302059173584,1.0,1.0,-3.6998658180236816,1.181398868560791,2.51846694946289,0.348856657743454,0.8374735116958618,0.8374735116958618,0.0,297.7292175292969,304.0,62428.921875,0.0,4769.77197265625,1.0,278.5588684082031,282.8622741699219,295.12811279296875,299.1640014648437,293.1499938964844,293.1499938964844,278.8500061035156,38490.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784576892852784,1.0,0.0,0.0,3.4669556617736816,3.4669785499572754,8.020286941246013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.1025390625,0.0,1356.5953369140625,1895.4371337890625,0.0,4115.302734375,0.8667261600494385,1.0,0.0,3.0,1.0,0.0
18112860,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7842910289764404,0.4447506964206695,0.4062958061695099,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9082733392715454,0.6997081637382507,0.6665505170822144,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8818054795265198,0.6424698233604431,0.4518992006778717,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7733111381530762,0.426466703414917,0.4104829430580139,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6479252576828003,0.2472891211509704,1.1478554010391235,284.99334716796875,284.95001220703125,300.73834228515625,292.0902709960937,298.3661499023437,297.25457763671875,284.9926452636719,1.0,0.7357868552207947,0.4175595045089721,0.4175595045089721,1.0,1.0,-3.7029645442962646,1.180303931236267,2.522660732269287,0.3469452261924743,0.9143171310424804,0.9143171310424804,0.0,300.4540710449219,307.0,61793.06640625,0.0,4795.9130859375,1.0,278.8409729003906,282.9701843261719,295.07147216796875,298.9958801269531,293.1499938964844,293.1499938964844,278.54998779296875,33614.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712885022163392,1.0,0.0,0.0,3.577594995498657,3.577617883682251,8.5403496541403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.7421875,0.0,1436.60302734375,1895.4371337890625,0.0,4052.549560546875,0.8873680830001831,1.0,0.0,3.0,1.0,0.0
18112920,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7842910289764404,0.4447506964206695,0.4062958061695099,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9082733392715454,0.6997081637382507,0.6665505170822144,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8818054795265198,0.6424698233604431,0.4518992006778717,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7733111381530762,0.426466703414917,0.4104829430580139,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6479252576828003,0.2472891211509704,1.1478554010391235,284.99334716796875,284.95001220703125,300.73834228515625,292.0902709960937,298.3661499023437,297.25457763671875,284.9926452636719,1.0,0.7357868552207947,0.4175595045089721,0.4175595045089721,1.0,1.0,-3.7029645442962646,1.180303931236267,2.522660732269287,0.3469452261924743,0.9143171310424804,0.9143171310424804,0.0,300.4540710449219,307.0,61793.06640625,0.0,4795.9130859375,1.0,278.8409729003906,282.9701843261719,295.07147216796875,298.9958801269531,293.1499938964844,293.1499938964844,278.54998779296875,33614.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712885022163392,1.0,0.0,0.0,3.577594995498657,3.577617883682251,8.5403496541403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.7421875,0.0,1436.60302734375,1895.4371337890625,0.0,4052.549560546875,0.8873680830001831,1.0,0.0,3.0,1.0,0.0
18112980,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7815813422203064,0.4432884156703949,0.4053224921226501,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.905195951461792,0.698076605796814,0.665411114692688,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8812891244888306,0.6460365056991577,0.4546233415603637,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7712847590446472,0.4261283278465271,0.4104629755020141,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6462823748588562,0.2470290511846542,1.1478466987609863,284.9098815917969,284.95001220703125,300.717529296875,292.0737609863281,298.354736328125,297.2505798339844,284.91021728515625,1.0,0.7374078035354614,0.4168169498443603,0.4168169498443603,1.0,1.0,-3.70367431640625,1.1783534288406372,2.5253207683563232,0.3449180126190185,0.8361045122146606,0.8361045122146606,0.0,303.77838134765625,310.0,62327.046875,0.0,4818.99267578125,1.0,278.5589599609375,282.8647766113281,295.0952453613281,299.1244506835937,293.1499938964844,293.1499938964844,278.8500061035156,38486.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791740775108336,1.0,0.0,0.0,3.4593722820281982,3.459395170211792,7.985238994479005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.7392578125,0.0,1348.881591796875,1895.4371337890625,0.0,4121.5400390625,0.8650451898574829,1.0,0.0,3.0,1.0,0.0
