time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113040,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7815813422203064,0.4432884156703949,0.4053224921226501,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.905195951461792,0.698076605796814,0.665411114692688,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8812891244888306,0.6460365056991577,0.4546233415603637,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7712847590446472,0.4261283278465271,0.4104629755020141,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6462823748588562,0.2470290511846542,1.1478466987609863,284.9098815917969,284.95001220703125,300.717529296875,292.0737609863281,298.354736328125,297.2505798339844,284.91021728515625,1.0,0.7374078035354614,0.4168169498443603,0.4168169498443603,1.0,1.0,-3.70367431640625,1.1783534288406372,2.5253207683563232,0.3449180126190185,0.8361045122146606,0.8361045122146606,0.0,303.77838134765625,310.0,62327.046875,0.0,4818.99267578125,1.0,278.5589599609375,282.8647766113281,295.0952453613281,299.1244506835937,293.1499938964844,293.1499938964844,278.8500061035156,38486.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791740775108336,1.0,0.0,0.0,3.4593722820281982,3.459395170211792,7.985238994479005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.7392578125,0.0,1348.881591796875,1895.4371337890625,0.0,4121.5400390625,0.8650451898574829,1.0,0.0,3.0,1.0,0.0
18113100,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7803701758384705,0.443010538816452,0.4048992693424225,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.903822422027588,0.6976957321166992,0.6648637652397156,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8811792731285095,0.6483243703842163,0.4560509026050567,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7703685164451599,0.4262222051620483,0.4104503691196441,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6455214619636536,0.2470437139272689,1.1477267742156982,285.0096435546875,284.95001220703125,300.70709228515625,292.06549072265625,298.351806640625,297.2526550292969,285.0097351074219,1.0,0.7381772398948669,0.4164456725120544,0.4164456725120544,1.0,1.0,-3.704057931900024,1.1773943901062012,2.526663303375244,0.3437843918800354,0.9065594673156738,0.9065594673156738,0.0,305.296142578125,310.0,61574.21484375,0.0,4829.71875,1.0,278.7975158691406,282.986328125,295.0374755859375,298.9112854003906,293.1499938964844,293.1499938964844,278.8500061035156,33997.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737116098403932,1.0,0.0,0.0,3.5098016262054443,3.50982403755188,8.219747087423457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.517578125,0.0,1368.3070068359375,1895.4371337890625,0.0,4073.82568359375,0.8741623163223267,1.0,0.0,3.0,1.0,0.0
18113160,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7796192765235901,0.4428054094314575,0.4047772288322449,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9029361605644226,0.6974211931228638,0.6646579504013062,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8815246820449829,0.6506785750389099,0.4577292501926422,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.769847571849823,0.4264062643051147,0.4106599688529968,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6450918912887573,0.2471384108066558,1.1482796669006348,284.99224853515625,284.95001220703125,300.69659423828125,292.05718994140625,298.3495483398437,297.2555847167969,284.9912414550781,1.0,0.7390653491020203,0.4160802960395813,0.4160802960395813,1.0,1.0,-3.706598281860352,1.177204728126526,2.529393434524536,0.3429891765117645,0.9120224118232728,0.9120224118232728,0.0,306.5084228515625,313.0,61696.828125,0.0,4844.72802734375,1.0,278.8417663574219,282.9710388183594,295.03759765625,298.9558410644531,293.1499938964844,293.1499938964844,278.54998779296875,33536.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719471335411072,1.0,0.0,0.0,3.572190999984741,3.572213649749756,8.514568321515981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.6923828125,0.0,1430.2760009765625,1895.4371337890625,0.0,4058.33935546875,0.885856032371521,1.0,0.0,3.0,1.0,0.0
18113220,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.776992678642273,0.4413409531116485,0.4038064479827881,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9000465869903564,0.6957185864448547,0.6634566187858582,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.881055474281311,0.6542519330978394,0.4604637622833252,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7678838968276978,0.4260435700416565,0.410620242357254,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6435123682022095,0.2468711137771606,1.1482468843460083,284.9101257324219,284.95001220703125,300.6755676269531,292.0404968261719,298.3381042480469,297.2515563964844,284.9104309082031,1.0,0.7406631708145142,0.415349543094635,0.415349543094635,1.0,1.0,-3.707196474075317,1.1752405166625977,2.53195595741272,0.3409756124019623,0.8347068428993225,0.8347068428993225,0.0,309.82672119140625,316.0,62220.546875,0.0,4867.478515625,1.0,278.5590209960937,282.8673400878906,295.06201171875,299.0841979980469,293.1499938964844,293.1499938964844,278.8500061035156,38485.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798731207847596,1.0,0.0,0.0,3.4515061378479004,3.451528787612915,7.948965503601357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.8681640625,0.0,1340.9305419921875,1895.4371337890625,0.0,4127.62060546875,0.8633020520210266,1.0,0.0,3.0,1.0,0.0
18113280,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.776992678642273,0.4413409531116485,0.4038064479827881,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9000465869903564,0.6957185864448547,0.6634566187858582,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.881055474281311,0.6542519330978394,0.4604637622833252,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7678838968276978,0.4260435700416565,0.410620242357254,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6435123682022095,0.2468711137771606,1.1482468843460083,284.9101257324219,284.95001220703125,300.6755676269531,292.0404968261719,298.3381042480469,297.2515563964844,284.9104309082031,1.0,0.7406631708145142,0.415349543094635,0.415349543094635,1.0,1.0,-3.707196474075317,1.1752405166625977,2.53195595741272,0.3409756124019623,0.8347068428993225,0.8347068428993225,0.0,309.82672119140625,316.0,62220.546875,0.0,4867.478515625,1.0,278.5590209960937,282.8673400878906,295.06201171875,299.0841979980469,293.1499938964844,293.1499938964844,278.8500061035156,38485.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798731207847596,1.0,0.0,0.0,3.4515061378479004,3.451528787612915,7.948965503601357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.8681640625,0.0,1340.9305419921875,1895.4371337890625,0.0,4127.62060546875,0.8633020520210266,1.0,0.0,3.0,1.0,0.0
18113340,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7750905752182007,0.4408454596996307,0.4032595157623291,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8978519439697266,0.6949829459190369,0.6626385450363159,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8813199996948242,0.6589049696922302,0.4635829031467438,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7664888501167297,0.4262935817241668,0.4107968807220459,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6423664093017578,0.2469713985919952,1.1486554145812988,284.9925231933594,284.95001220703125,300.6544494628906,292.0237731933594,298.3328857421875,297.2565002441406,284.9918212890625,1.0,0.7422980666160583,0.4146188199520111,0.4146188199520111,1.0,1.0,-3.710002660751343,1.1740573644638062,2.535945415496826,0.339042603969574,0.9103978872299194,0.9103978872299194,0.0,312.55389404296875,319.0,61588.41015625,0.0,4892.91455078125,1.0,278.8408508300781,282.97393798828125,295.0048828125,298.915771484375,293.1499938964844,293.1499938964844,278.54998779296875,33621.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726852178573608,1.0,0.0,0.0,3.562373161315918,3.5623958110809326,8.46782938879187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.2236328125,0.0,1420.4798583984375,1895.4371337890625,0.0,4064.8212890625,0.8839614987373352,1.0,0.0,3.0,1.0,0.0
18113400,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7750905752182007,0.4408454596996307,0.4032595157623291,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8978519439697266,0.6949829459190369,0.6626385450363159,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8813199996948242,0.6589049696922302,0.4635829031467438,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7664888501167297,0.4262935817241668,0.4107968807220459,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6423664093017578,0.2469713985919952,1.1486554145812988,284.9925231933594,284.95001220703125,300.6544494628906,292.0237731933594,298.3328857421875,297.2565002441406,284.9918212890625,1.0,0.7422980666160583,0.4146188199520111,0.4146188199520111,1.0,1.0,-3.710002660751343,1.1740573644638062,2.535945415496826,0.339042603969574,0.9103978872299194,0.9103978872299194,0.0,312.55389404296875,319.0,61588.41015625,0.0,4892.91455078125,1.0,278.8408508300781,282.97393798828125,295.0048828125,298.915771484375,293.1499938964844,293.1499938964844,278.54998779296875,33621.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726852178573608,1.0,0.0,0.0,3.562373161315918,3.5623958110809326,8.46782938879187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.2236328125,0.0,1420.4798583984375,1895.4371337890625,0.0,4064.8212890625,0.8839614987373352,1.0,0.0,3.0,1.0,0.0
18113460,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7725310921669006,0.4393827617168426,0.4022806286811828,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8949949145317078,0.6932136416435242,0.6613644957542419,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8808788657188416,0.6624876260757446,0.4663174450397491,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7645729184150696,0.4259084165096283,0.4107304513454437,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6408356428146362,0.2466976344585418,1.1485795974731443,284.910400390625,284.95001220703125,300.6333312988281,292.00701904296875,298.32147216796875,297.25250244140625,284.9106750488281,1.0,0.7438701391220093,0.4138927161693573,0.4138927161693573,1.0,1.0,-3.710419416427612,1.1720341444015503,2.5383851528167725,0.3370066583156585,0.8332098126411438,0.8332098126411438,0.0,315.8763732910156,322.0,62110.4140625,0.0,4915.1923828125,1.0,278.55908203125,282.8699951171875,295.0284729003906,299.0433654785156,293.1499938964844,293.1499938964844,278.8500061035156,38481.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980559766292572,1.0,0.0,0.0,3.443344593048096,3.4433670043945312,7.911416446404473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.5439453125,0.0,1332.694580078125,1895.4371337890625,0.0,4133.5869140625,0.8614950776100159,1.0,0.0,3.0,1.0,0.0
18113520,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7725310921669006,0.4393827617168426,0.4022806286811828,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8949949145317078,0.6932136416435242,0.6613644957542419,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8808788657188416,0.6624876260757446,0.4663174450397491,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7645729184150696,0.4259084165096283,0.4107304513454437,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6408356428146362,0.2466976344585418,1.1485795974731443,284.910400390625,284.95001220703125,300.6333312988281,292.00701904296875,298.32147216796875,297.25250244140625,284.9106750488281,1.0,0.7438701391220093,0.4138927161693573,0.4138927161693573,1.0,1.0,-3.710419416427612,1.1720341444015503,2.5383851528167725,0.3370066583156585,0.8332098126411438,0.8332098126411438,0.0,315.8763732910156,322.0,62110.4140625,0.0,4915.1923828125,1.0,278.55908203125,282.8699951171875,295.0284729003906,299.0433654785156,293.1499938964844,293.1499938964844,278.8500061035156,38481.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980559766292572,1.0,0.0,0.0,3.443344593048096,3.4433670043945312,7.911416446404473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.5439453125,0.0,1332.694580078125,1895.4371337890625,0.0,4133.5869140625,0.8614950776100159,1.0,0.0,3.0,1.0,0.0
18113580,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7706842422485352,0.4388783872127533,0.4017291069030761,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8928244113922119,0.6924026608467102,0.6604793667793274,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8811655044555664,0.6671528816223145,0.4694456160068512,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7632148861885071,0.4261325895786285,0.4108846187591553,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6397281289100647,0.2467900663614273,1.1489579677581787,284.9921569824219,284.95001220703125,300.6121520996094,291.9902648925781,298.3162841796875,297.2574462890625,284.991455078125,1.0,0.7454816699028015,0.4131665825843811,0.4131665825843811,1.0,1.0,-3.71308708190918,1.1708050966262815,2.5422821044921875,0.3350598514080047,0.9083526134490968,0.9083526134490968,0.0,318.6029968261719,325.0,61479.94140625,0.0,4940.27685546875,1.0,278.8407592773437,282.9759521484375,294.97125244140625,298.8749389648437,293.1499938964844,293.1499938964844,278.54998779296875,33625.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733498096466064,1.0,0.0,0.0,3.554276466369629,3.5542993545532227,8.429382205576985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.6279296875,0.0,1411.9539794921875,1895.4371337890625,0.0,4070.653076171875,0.8821505904197693,1.0,0.0,3.0,1.0,0.0
18113640,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7706842422485352,0.4388783872127533,0.4017291069030761,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8928244113922119,0.6924026608467102,0.6604793667793274,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8811655044555664,0.6671528816223145,0.4694456160068512,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7632148861885071,0.4261325895786285,0.4108846187591553,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6397281289100647,0.2467900663614273,1.1489579677581787,284.9921569824219,284.95001220703125,300.6121520996094,291.9902648925781,298.3162841796875,297.2574462890625,284.991455078125,1.0,0.7454816699028015,0.4131665825843811,0.4131665825843811,1.0,1.0,-3.71308708190918,1.1708050966262815,2.5422821044921875,0.3350598514080047,0.9083526134490968,0.9083526134490968,0.0,318.6029968261719,325.0,61479.94140625,0.0,4940.27685546875,1.0,278.8407592773437,282.9759521484375,294.97125244140625,298.8749389648437,293.1499938964844,293.1499938964844,278.54998779296875,33625.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733498096466064,1.0,0.0,0.0,3.554276466369629,3.5542993545532227,8.429382205576985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.6279296875,0.0,1411.9539794921875,1895.4371337890625,0.0,4070.653076171875,0.8821505904197693,1.0,0.0,3.0,1.0,0.0
18113700,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7696618437767029,0.4381680786609649,0.4013972878456116,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8916447758674622,0.691531240940094,0.6599981188774109,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8811883926391602,0.6689586043357849,0.4709497392177582,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7624726891517639,0.4259675145149231,0.4109606444835663,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.639145016670227,0.2466863095760345,1.149264574050903,284.8822021484375,284.95001220703125,300.6015930175781,291.9818725585937,298.310791015625,297.2557067871094,284.8826599121094,1.0,0.7463209629058838,0.4128035306930542,0.4128035306930542,1.0,1.0,-3.714386224746704,1.1701685190200806,2.544217586517334,0.3342042565345764,0.8298537731170654,0.8298537731170654,0.0,320.10260009765625,325.0,62207.453125,0.0,4953.5810546875,1.0,278.6006164550781,282.84539794921875,295.01397705078125,299.0732116699219,293.1499938964844,293.1499938964844,278.54998779296875,38364.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793267250061036,1.0,0.0,0.0,3.5039188861846924,3.503941774368286,8.192215545932413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.900390625,0.0,1393.6236572265625,1895.4371337890625,0.0,4122.8681640625,0.8722792267799377,1.0,0.0,3.0,1.0,0.0
18113760,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7682064175605774,0.4374139904975891,0.4007527530193329,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8900166749954224,0.6905664205551147,0.6591464877128601,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8807643055915833,0.6707368493080139,0.4721867740154266,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7613574266433716,0.4257241785526275,0.4107992053031921,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6382524371147156,0.2465101927518844,1.14886212348938,284.91180419921875,284.95001220703125,300.5910339355469,291.9735107421875,298.3049011230469,297.2533874511719,284.9125061035156,1.0,0.7470314502716064,0.4124546945095062,0.4124546945095062,1.0,1.0,-3.713397264480591,1.1687761545181274,2.544620990753174,0.3330448567867279,0.8323943018913269,0.8323943018913269,0.0,321.9189758300781,328.0,61976.99609375,0.0,4962.2255859375,1.0,278.5585632324219,282.8744812011719,294.9955139160156,299.0020751953125,293.1499938964844,293.1499938964844,278.8500061035156,38625.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981248378753662,1.0,0.0,0.0,3.43180251121521,3.431824922561645,7.858467938604008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.03515625,0.0,1322.160888671875,1895.4371337890625,0.0,4139.56591796875,0.8592261075973511,1.0,0.0,3.0,1.0,0.0
18113820,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7664051651954651,0.4369015693664551,0.4001905024051666,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.887863039970398,0.6896833181381226,0.6581903100013733,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.881060779094696,0.6754114031791687,0.4753159284591675,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7600277662277222,0.425923079252243,0.4109274446964264,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6371747851371765,0.2465950846672058,1.1492023468017578,284.9916687011719,284.95001220703125,300.5699462890625,291.956787109375,298.29986572265625,297.25830078125,284.990966796875,1.0,0.7486189007759094,0.4117569625377655,0.4117569625377655,1.0,1.0,-3.715890645980835,1.1675609350204468,2.548329591751098,0.331149160861969,0.9062591791152954,0.9062591791152954,0.0,324.6517944335937,331.0,61369.4609375,0.0,4986.890625,1.0,278.8406677246094,282.9779052734375,294.9377136230469,298.8340759277344,293.1499938964844,293.1499938964844,278.54998779296875,33627.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739906191825868,1.0,0.0,0.0,3.5461249351501465,3.546147584915161,8.390761649934575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.8291015625,0.0,1403.3973388671875,1895.4371337890625,0.0,4076.271240234375,0.8803206086158752,1.0,0.0,3.0,1.0,0.0
18113880,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7664051651954651,0.4369015693664551,0.4001905024051666,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.887863039970398,0.6896833181381226,0.6581903100013733,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.881060779094696,0.6754114031791687,0.4753159284591675,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7600277662277222,0.425923079252243,0.4109274446964264,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6371747851371765,0.2465950846672058,1.1492023468017578,284.9916687011719,284.95001220703125,300.5699462890625,291.956787109375,298.29986572265625,297.25830078125,284.990966796875,1.0,0.7486189007759094,0.4117569625377655,0.4117569625377655,1.0,1.0,-3.715890645980835,1.1675609350204468,2.548329591751098,0.331149160861969,0.9062591791152954,0.9062591791152954,0.0,324.6517944335937,331.0,61369.4609375,0.0,4986.890625,1.0,278.8406677246094,282.9779052734375,294.9377136230469,298.8340759277344,293.1499938964844,293.1499938964844,278.54998779296875,33627.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739906191825868,1.0,0.0,0.0,3.5461249351501465,3.546147584915161,8.390761649934575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.8291015625,0.0,1403.3973388671875,1895.4371337890625,0.0,4076.271240234375,0.8803206086158752,1.0,0.0,3.0,1.0,0.0
18113940,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7639938592910767,0.4354392290115356,0.3992067575454712,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8850921988487244,0.6877864003181458,0.6567903161048889,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8806813359260559,0.6789969801902771,0.4780520796775818,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7582149505615234,0.4254931807518005,0.4108162522315979,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6357402205467224,0.2463095188140869,1.1490668058395386,284.9109802246094,284.95001220703125,300.5489501953125,291.9401550292969,298.2886047363281,297.2542419433594,284.91119384765625,1.0,0.7501437067985535,0.4110592305660248,0.4110592305660248,1.0,1.0,-3.7160258293151855,1.1655088663101196,2.5505168437957764,0.3291470110416412,0.8302041888237,0.8302041888237,0.0,327.9709167480469,334.0,61880.6328125,0.0,5008.3662109375,1.0,278.5592346191406,282.87554931640625,294.96148681640625,298.9611511230469,293.1499938964844,293.1499938964844,278.8500061035156,38472.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981842041015625,1.0,0.0,0.0,3.4263856410980225,3.426408052444458,7.833679660507187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.1171875,0.0,1315.6893310546875,1895.4371337890625,0.0,4144.71484375,0.8577373027801514,1.0,0.0,3.0,1.0,0.0
18114000,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7639938592910767,0.4354392290115356,0.3992067575454712,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8850921988487244,0.6877864003181458,0.6567903161048889,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8806813359260559,0.6789969801902771,0.4780520796775818,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7582149505615234,0.4254931807518005,0.4108162522315979,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6357402205467224,0.2463095188140869,1.1490668058395386,284.9109802246094,284.95001220703125,300.5489501953125,291.9401550292969,298.2886047363281,297.2542419433594,284.91119384765625,1.0,0.7501437067985535,0.4110592305660248,0.4110592305660248,1.0,1.0,-3.7160258293151855,1.1655088663101196,2.5505168437957764,0.3291470110416412,0.8302041888237,0.8302041888237,0.0,327.9709167480469,334.0,61880.6328125,0.0,5008.3662109375,1.0,278.5592346191406,282.87554931640625,294.96148681640625,298.9611511230469,293.1499938964844,293.1499938964844,278.8500061035156,38472.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981842041015625,1.0,0.0,0.0,3.4263856410980225,3.426408052444458,7.833679660507187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.1171875,0.0,1315.6893310546875,1895.4371337890625,0.0,4144.71484375,0.8577373027801514,1.0,0.0,3.0,1.0,0.0
18114060,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7622528076171875,0.4349161982536316,0.3986446857452392,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8829729557037354,0.6868327856063843,0.6557779908180237,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8810001015663147,0.6836720108985901,0.4811880588531494,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7569248676300049,0.4256662428379059,0.4109260439872741,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.634699285030365,0.2463870048522949,1.149389147758484,284.99139404296875,284.95001220703125,300.5280456542969,291.9236145019531,298.2837219238281,297.2591247558594,284.9906921386719,1.0,0.7517097592353821,0.4103975296020508,0.4103975296020508,1.0,1.0,-3.718416690826416,1.1643528938293457,2.5540637969970703,0.3273384571075439,0.9042377471923828,0.9042377471923828,0.0,330.6982421875,337.0,61256.45703125,0.0,5032.740234375,1.0,278.8406066894531,282.98016357421875,294.9043884277344,298.7931823730469,293.1499938964844,293.1499938964844,278.54998779296875,33629.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745930433273317,1.0,0.0,0.0,3.537616014480591,3.537638664245605,8.350542657353799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.818359375,0.0,1394.504638671875,1895.4371337890625,0.0,4081.548828125,0.8784238696098328,1.0,0.0,3.0,1.0,0.0
18114120,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7622528076171875,0.4349161982536316,0.3986446857452392,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8829729557037354,0.6868327856063843,0.6557779908180237,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8810001015663147,0.6836720108985901,0.4811880588531494,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7569248676300049,0.4256662428379059,0.4109260439872741,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.634699285030365,0.2463870048522949,1.149389147758484,284.99139404296875,284.95001220703125,300.5280456542969,291.9236145019531,298.2837219238281,297.2591247558594,284.9906921386719,1.0,0.7517097592353821,0.4103975296020508,0.4103975296020508,1.0,1.0,-3.718416690826416,1.1643528938293457,2.5540637969970703,0.3273384571075439,0.9042377471923828,0.9042377471923828,0.0,330.6982421875,337.0,61256.45703125,0.0,5032.740234375,1.0,278.8406066894531,282.98016357421875,294.9043884277344,298.7931823730469,293.1499938964844,293.1499938964844,278.54998779296875,33629.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745930433273317,1.0,0.0,0.0,3.537616014480591,3.537638664245605,8.350542657353799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.818359375,0.0,1394.504638671875,1895.4371337890625,0.0,4081.548828125,0.8784238696098328,1.0,0.0,3.0,1.0,0.0
18114180,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7599132061004639,0.4334539771080017,0.3976585268974304,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8802481889724731,0.6848780512809753,0.6543205380439758,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8806454539299011,0.687251627445221,0.4839198887348175,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7551605701446533,0.4252149164676666,0.4107934236526489,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6333065629005432,0.2460963577032089,1.149227738380432,284.9112854003906,284.95001220703125,300.5072937011719,291.9071655273437,298.27264404296875,297.2550354003906,284.9114990234375,1.0,0.7532120943069458,0.4097358286380768,0.4097358286380768,1.0,1.0,-3.718417644500733,1.162355661392212,2.5560619831085205,0.3254216313362121,0.8287075757980347,0.8287075757980347,0.0,334.015869140625,340.0,61763.62109375,0.0,5053.82666015625,1.0,278.5592956542969,282.8783874511719,294.928466796875,298.9203186035156,293.1499938964844,293.1499938964844,278.8500061035156,38463.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824362993240356,1.0,0.0,0.0,3.417759895324707,3.4177823066711426,7.794287739670835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.3408203125,0.0,1307.0762939453125,1895.4371337890625,0.0,4149.86474609375,0.8558241128921509,1.0,0.0,3.0,1.0,0.0
18114240,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7599132061004639,0.4334539771080017,0.3976585268974304,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8802481889724731,0.6848780512809753,0.6543205380439758,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8806454539299011,0.687251627445221,0.4839198887348175,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7551605701446533,0.4252149164676666,0.4107934236526489,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6333065629005432,0.2460963577032089,1.149227738380432,284.9112854003906,284.95001220703125,300.5072937011719,291.9071655273437,298.27264404296875,297.2550354003906,284.9114990234375,1.0,0.7532120943069458,0.4097358286380768,0.4097358286380768,1.0,1.0,-3.718417644500733,1.162355661392212,2.5560619831085205,0.3254216313362121,0.8287075757980347,0.8287075757980347,0.0,334.015869140625,340.0,61763.62109375,0.0,5053.82666015625,1.0,278.5592956542969,282.8783874511719,294.928466796875,298.9203186035156,293.1499938964844,293.1499938964844,278.8500061035156,38463.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824362993240356,1.0,0.0,0.0,3.417759895324707,3.4177823066711426,7.794287739670835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.3408203125,0.0,1307.0762939453125,1895.4371337890625,0.0,4149.86474609375,0.8558241128921509,1.0,0.0,3.0,1.0,0.0
18114300,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.758873701095581,0.4331591427326202,0.3972313702106476,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.87900310754776,0.6843233704566956,0.6536215543746948,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8806092739105225,0.6895657777786255,0.4853603541851043,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7543647289276123,0.4252490699291229,0.4107292294502258,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6326605677604675,0.2460945546627044,1.149045705795288,285.00762939453125,284.95001220703125,300.4969787597656,291.89898681640625,298.2699890136719,297.2571105957031,285.00732421875,1.0,0.7539265751838684,0.4094049632549286,0.4094049632549286,1.0,1.0,-3.718492984771729,1.1613891124725342,2.5571038722991943,0.324352353811264,0.8970428109169006,0.8970428109169006,0.0,335.52606201171875,340.0,61037.28125,0.0,5063.66015625,1.0,278.79608154296875,282.9957580566406,294.8707580566406,298.70965576171875,293.1499938964844,293.1499938964844,278.8500061035156,33931.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769436120986938,1.0,0.0,0.0,3.470431566238404,3.4704535007476807,8.036377039388753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.1904296875,0.0,1327.702392578125,1895.4371337890625,0.0,4102.099609375,0.8652277588844299,1.0,0.0,3.0,1.0,0.0
18114360,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7582163214683533,0.4329231977462768,0.3970861434936523,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8781508207321167,0.6838603615760803,0.65324467420578,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8809683322906494,0.691926121711731,0.4870501458644867,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7538965940475464,0.4253634512424469,0.4108780324459076,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.632289469242096,0.2461668998003006,1.1495143175125122,284.990234375,284.95001220703125,300.4867248535156,291.8908386230469,298.26788330078125,297.2598876953125,284.9892883300781,1.0,0.7547549605369568,0.4090799391269684,0.4090799391269684,1.0,1.0,-3.72063946723938,1.1611523628234863,2.5594871044158936,0.3236029148101806,0.901717245578766,0.901717245578766,0.0,336.7487487792969,343.0,61146.80859375,0.0,5077.77978515625,1.0,278.8414306640625,282.981201171875,294.8707580566406,298.7524108886719,293.1499938964844,293.1499938964844,278.54998779296875,33553.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975121796131134,1.0,0.0,0.0,3.531261682510376,3.5312840938568115,8.320570259456872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.255859375,0.0,1387.327392578125,1895.4371337890625,0.0,4086.17724609375,0.8766956925392151,1.0,0.0,3.0,1.0,0.0
18114420,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7559580206871033,0.4314595460891723,0.3961062133312225,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8754858374595642,0.681851327419281,0.6517432332038879,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8806470632553101,0.6954925656318665,0.4897820949554443,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7521878480911255,0.4248905479907989,0.4107299149036407,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6309414505958557,0.2458714842796325,1.1493433713912964,284.9118957519531,284.95001220703125,300.4663391113281,291.87469482421875,298.2569274902344,297.2557067871094,284.9123840332031,1.0,0.756237268447876,0.408429890871048,0.408429890871048,1.0,1.0,-3.7205653190612793,1.1591577529907229,2.5614075660705566,0.3217111825942993,0.8274087905883789,0.8274087905883789,0.0,340.0556030273437,346.0,61631.96484375,0.0,5098.5869140625,1.0,278.5592346191406,282.8819274902344,294.896240234375,298.87994384765625,293.1499938964844,293.1499938964844,278.8500061035156,38556.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830031394958496,1.0,0.0,0.0,3.4074740409851074,3.407496452331543,7.747444215056021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.802734375,0.0,1297.573974609375,1895.4371337890625,0.0,4154.77294921875,0.85364830493927,1.0,0.0,3.0,1.0,0.0
18114480,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7559580206871033,0.4314595460891723,0.3961062133312225,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8754858374595642,0.681851327419281,0.6517432332038879,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8806470632553101,0.6954925656318665,0.4897820949554443,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7521878480911255,0.4248905479907989,0.4107299149036407,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6309414505958557,0.2458714842796325,1.1493433713912964,284.9118957519531,284.95001220703125,300.4663391113281,291.87469482421875,298.2569274902344,297.2557067871094,284.9123840332031,1.0,0.756237268447876,0.408429890871048,0.408429890871048,1.0,1.0,-3.7205653190612793,1.1591577529907229,2.5614075660705566,0.3217111825942993,0.8274087905883789,0.8274087905883789,0.0,340.0556030273437,346.0,61631.96484375,0.0,5098.5869140625,1.0,278.5592346191406,282.8819274902344,294.896240234375,298.87994384765625,293.1499938964844,293.1499938964844,278.8500061035156,38556.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830031394958496,1.0,0.0,0.0,3.4074740409851074,3.407496452331543,7.747444215056021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.802734375,0.0,1297.573974609375,1895.4371337890625,0.0,4154.77294921875,0.85364830493927,1.0,0.0,3.0,1.0,0.0
18114540,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7543116211891174,0.4309176206588745,0.3955296576023102,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8734211325645447,0.6807720065116882,0.6506156325340271,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8809794187545776,0.7001571655273438,0.4929085075855255,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.75095534324646,0.4250137507915497,0.4107945263385772,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6299508213996887,0.2459352910518646,1.149610996246338,284.9905700683594,284.95001220703125,300.4461975097656,291.8587341308594,298.2523193359375,297.260498046875,284.9898986816406,1.0,0.7577599287033081,0.4077798426151275,0.4077798426151275,1.0,1.0,-3.722668409347534,1.1579238176345823,2.564744472503662,0.3198932409286499,0.9001156687736511,0.9001156687736511,0.0,342.7884826660156,349.0,61028.5,0.0,5122.22705078125,1.0,278.8404541015625,282.9843444824219,294.8393249511719,298.7129211425781,293.1499938964844,293.1499938964844,279.1499938964844,33633.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757065773010254,1.0,0.0,0.0,3.520719051361084,3.5207414627075195,8.270962439382856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.7763671875,0.0,1376.9599609375,1895.4371337890625,0.0,4091.292236328125,0.8746446371078491,1.0,0.0,3.0,1.0,0.0
18114600,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7543116211891174,0.4309176206588745,0.3955296576023102,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8734211325645447,0.6807720065116882,0.6506156325340271,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8809794187545776,0.7001571655273438,0.4929085075855255,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.75095534324646,0.4250137507915497,0.4107945263385772,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6299508213996887,0.2459352910518646,1.149610996246338,284.9905700683594,284.95001220703125,300.4461975097656,291.8587341308594,298.2523193359375,297.260498046875,284.9898986816406,1.0,0.7577599287033081,0.4077798426151275,0.4077798426151275,1.0,1.0,-3.722668409347534,1.1579238176345823,2.564744472503662,0.3198932409286499,0.9001156687736511,0.9001156687736511,0.0,342.7884826660156,349.0,61028.5,0.0,5122.22705078125,1.0,278.8404541015625,282.9843444824219,294.8393249511719,298.7129211425781,293.1499938964844,293.1499938964844,279.1499938964844,33633.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757065773010254,1.0,0.0,0.0,3.520719051361084,3.5207414627075195,8.270962439382856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.7763671875,0.0,1376.9599609375,1895.4371337890625,0.0,4091.292236328125,0.8746446371078491,1.0,0.0,3.0,1.0,0.0
18114660,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7530686259269714,0.4305677711963653,0.3952858448028564,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8717889785766602,0.6799668073654175,0.6499205827713013,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8817030787467957,0.7050216794013977,0.4963162839412689,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7501054406166077,0.4253690242767334,0.4111848771572113,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.6293231844902039,0.2462102621793747,1.1510978937149048,285.0409240722656,284.95001220703125,300.4263000488281,291.8429870605469,298.2489624023437,297.26678466796875,285.0386657714844,1.0,0.7595498561859131,0.4071353375911712,0.4071353375911712,1.0,1.0,-3.727895736694336,1.1577749252319336,2.5701208114624023,0.3185384273529053,0.9967025518417358,0.9967025518417358,0.0,345.31256103515625,352.0,60700.8984375,0.0,5153.86083984375,1.0,279.1412353515625,283.0551147460937,294.82958984375,298.66656494140625,293.1499938964844,293.1499938964844,278.8500061035156,31288.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705461859703064,1.0,0.0,0.0,3.710769414901733,3.710793018341065,9.188004810312124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.216796875,0.0,1565.995361328125,1895.4371337890625,0.0,4046.01806640625,0.9155447483062744,1.0,0.0,3.0,1.0,0.0
18114720,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7530686259269714,0.4305677711963653,0.3952858448028564,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8717889785766602,0.6799668073654175,0.6499205827713013,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8817030787467957,0.7050216794013977,0.4963162839412689,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7501054406166077,0.4253690242767334,0.4111848771572113,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.6293231844902039,0.2462102621793747,1.1510978937149048,285.0409240722656,284.95001220703125,300.4263000488281,291.8429870605469,298.2489624023437,297.26678466796875,285.0386657714844,1.0,0.7595498561859131,0.4071353375911712,0.4071353375911712,1.0,1.0,-3.727895736694336,1.1577749252319336,2.5701208114624023,0.3185384273529053,0.9967025518417358,0.9967025518417358,0.0,345.31256103515625,352.0,60700.8984375,0.0,5153.86083984375,1.0,279.1412353515625,283.0551147460937,294.82958984375,298.66656494140625,293.1499938964844,293.1499938964844,278.8500061035156,31288.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705461859703064,1.0,0.0,0.0,3.710769414901733,3.710793018341065,9.188004810312124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.216796875,0.0,1565.995361328125,1895.4371337890625,0.0,4046.01806640625,0.9155447483062744,1.0,0.0,3.0,1.0,0.0
18114780,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7505871057510376,0.4287257790565491,0.3941188752651214,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.868874728679657,0.6775082349777222,0.648185670375824,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.881044864654541,0.7081150412559509,0.4988563656806946,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7482110857963562,0.4246343672275543,0.4109311401844024,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6278514862060547,0.2457897812128067,1.1508773565292358,284.8912658691406,284.95001220703125,300.4067077636719,291.82745361328125,298.2353820800781,297.2583923339844,284.8921813964844,1.0,0.761074423789978,0.4064908325672149,0.4064908325672149,1.0,1.0,-3.726904153823853,1.155466079711914,2.57143783569336,0.3166126906871795,0.8818429708480835,0.8818429708480835,0.0,349.01568603515625,355.0,61644.9453125,0.0,5174.4833984375,1.0,278.856689453125,282.8801574707031,294.8660583496094,298.8463439941406,293.1499938964844,293.1499938964844,279.1499938964844,37620.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982247233390808,1.0,0.0,0.0,3.660595178604126,3.6606194972991934,8.941217970459547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.3525390625,0.0,1557.150634765625,1895.4371337890625,0.0,4148.2265625,0.9085503220558168,1.0,0.0,3.0,1.0,0.0
18114840,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7505871057510376,0.4287257790565491,0.3941188752651214,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.868874728679657,0.6775082349777222,0.648185670375824,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.881044864654541,0.7081150412559509,0.4988563656806946,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7482110857963562,0.4246343672275543,0.4109311401844024,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6278514862060547,0.2457897812128067,1.1508773565292358,284.8912658691406,284.95001220703125,300.4067077636719,291.82745361328125,298.2353820800781,297.2583923339844,284.8921813964844,1.0,0.761074423789978,0.4064908325672149,0.4064908325672149,1.0,1.0,-3.726904153823853,1.155466079711914,2.57143783569336,0.3166126906871795,0.8818429708480835,0.8818429708480835,0.0,349.01568603515625,355.0,61644.9453125,0.0,5174.4833984375,1.0,278.856689453125,282.8801574707031,294.8660583496094,298.8463439941406,293.1499938964844,293.1499938964844,279.1499938964844,37620.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982247233390808,1.0,0.0,0.0,3.660595178604126,3.6606194972991934,8.941217970459547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.3525390625,0.0,1557.150634765625,1895.4371337890625,0.0,4148.2265625,0.9085503220558168,1.0,0.0,3.0,1.0,0.0
