time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114900,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7493650913238525,0.4282822906970978,0.3934991061687469,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.867413341999054,0.6767130494117737,0.6472036242485046,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8807491064071655,0.7102699279785156,0.5001190900802612,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7472374439239502,0.4245152175426483,0.4106939733028412,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6270509362220764,0.2456896305084228,1.1502277851104736,285.0023193359375,284.95001220703125,300.39703369140625,291.8197937011719,298.2319030761719,297.2589111328125,285.00347900390625,1.0,0.761699914932251,0.4061685800552368,0.4061685800552368,1.0,1.0,-3.7254209518432617,1.153981328010559,2.571439743041992,0.3153599500656128,0.9555344581604004,0.9555344581604004,0.0,350.75811767578125,355.0,60745.03125,0.0,5181.16748046875,1.0,279.101806640625,283.015625,294.80181884765625,298.6237487792969,293.1499938964844,293.1499938964844,279.1499938964844,34055.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774163961410522,1.0,0.0,0.0,3.703225135803223,3.703249216079712,9.150682558356492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.248046875,0.0,1578.434326171875,1895.4371337890625,0.0,4106.22509765625,0.9171550273895264,1.0,0.0,3.0,1.0,0.0
18114960,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7486850619316101,0.4280332624912262,0.3932899236679077,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8665094971656799,0.6761566996574402,0.6466788053512573,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8810390830039978,0.7126256823539734,0.5017607808113098,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7467215657234192,0.4245712459087372,0.4107497930526733,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6266283988952637,0.2457214444875717,1.1504086256027222,284.99444580078125,284.95001220703125,300.387451171875,291.81219482421875,298.2299499511719,297.26153564453125,284.99334716796875,1.0,0.7624526619911194,0.4058577418327331,0.4058577418327331,1.0,1.0,-3.726794242858887,1.153509259223938,2.5732851028442383,0.3145260512828827,0.9669806957244872,0.9669806957244872,0.0,352.0265808105469,358.0,60831.7578125,0.0,5193.359375,1.0,279.1434326171875,283.0091552734375,294.7975158691406,298.65997314453125,293.1499938964844,293.1499938964844,278.8500061035156,33527.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975882649421692,1.0,0.0,0.0,3.762596368789673,3.7626211643218994,9.446448530070484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.220703125,0.0,1643.0101318359375,1895.4371337890625,0.0,4092.831787109375,0.9287007451057434,1.0,0.0,3.0,1.0,0.0
18115020,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7465077638626099,0.4264151453971863,0.3922260999679565,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8638851642608643,0.6738554835319519,0.6449568271636963,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8806748986244202,0.715962827205658,0.504392683506012,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7450342774391174,0.4239117503166199,0.4104631543159485,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6252645254135132,0.2453094869852066,1.1498262882232666,284.8906555175781,284.95001220703125,300.3685302734375,291.7972106933594,298.2183837890625,297.2556457519531,284.89208984375,1.0,0.7637951374053955,0.4052360653877258,0.4052360653877258,1.0,1.0,-3.725573301315308,1.1511904001235962,2.574383020401001,0.3125919997692108,0.867432713508606,0.867432713508606,0.0,355.3640441894531,361.0,61456.08203125,0.0,5210.9560546875,1.0,278.8567199707031,282.88385009765625,294.8226013183594,298.7924499511719,293.1499938964844,293.1499938964844,279.1499938964844,38991.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845669865608216,1.0,0.0,0.0,3.645240306854248,3.645264863967896,8.866365419635258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.078125,0.0,1550.2353515625,1895.4371337890625,0.0,4168.29345703125,0.9064387679100036,1.0,0.0,3.0,1.0,0.0
18115080,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7465077638626099,0.4264151453971863,0.3922260999679565,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8638851642608643,0.6738554835319519,0.6449568271636963,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8806748986244202,0.715962827205658,0.504392683506012,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7450342774391174,0.4239117503166199,0.4104631543159485,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6252645254135132,0.2453094869852066,1.1498262882232666,284.8906555175781,284.95001220703125,300.3685302734375,291.7972106933594,298.2183837890625,297.2556457519531,284.89208984375,1.0,0.7637951374053955,0.4052360653877258,0.4052360653877258,1.0,1.0,-3.725573301315308,1.1511904001235962,2.574383020401001,0.3125919997692108,0.867432713508606,0.867432713508606,0.0,355.3640441894531,361.0,61456.08203125,0.0,5210.9560546875,1.0,278.8567199707031,282.88385009765625,294.8226013183594,298.7924499511719,293.1499938964844,293.1499938964844,279.1499938964844,38991.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845669865608216,1.0,0.0,0.0,3.645240306854248,3.645264863967896,8.866365419635258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.078125,0.0,1550.2353515625,1895.4371337890625,0.0,4168.29345703125,0.9064387679100036,1.0,0.0,3.0,1.0,0.0
18115140,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7449797987937927,0.4259246289730072,0.3916104137897491,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8619117736816406,0.6727105379104614,0.6436690092086792,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.881033718585968,0.7206897735595703,0.507477879524231,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7438620328903198,0.4239989519119262,0.4104261696338653,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6242937445640564,0.2453507035970688,1.1497763395309448,284.9985656738281,284.95001220703125,300.3500061035156,291.78253173828125,298.2148742675781,297.2610168457031,284.9979553222656,1.0,0.7651851177215576,0.4046143889427185,0.4046143889427185,1.0,1.0,-3.726879596710205,1.1497517824172974,2.577127695083618,0.3107181787490845,0.957458794116974,0.957458794116974,0.0,358.0265197753906,364.0,60652.3046875,0.0,5231.85302734375,1.0,279.14227294921875,283.0172119140625,294.7609558105469,298.609375,293.1499938964844,293.1499938964844,278.8500061035156,33818.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766222238540648,1.0,0.0,0.0,3.74175238609314,3.741776704788208,9.342074918095022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.966796875,0.0,1620.9306640625,1895.4371337890625,0.0,4099.29345703125,0.9245062470436096,1.0,0.0,3.0,1.0,0.0
18115200,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7449797987937927,0.4259246289730072,0.3916104137897491,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8619117736816406,0.6727105379104614,0.6436690092086792,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.881033718585968,0.7206897735595703,0.507477879524231,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7438620328903198,0.4239989519119262,0.4104261696338653,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6242937445640564,0.2453507035970688,1.1497763395309448,284.9985656738281,284.95001220703125,300.3500061035156,291.78253173828125,298.2148742675781,297.2610168457031,284.9979553222656,1.0,0.7651851177215576,0.4046143889427185,0.4046143889427185,1.0,1.0,-3.726879596710205,1.1497517824172974,2.577127695083618,0.3107181787490845,0.957458794116974,0.957458794116974,0.0,358.0265197753906,364.0,60652.3046875,0.0,5231.85302734375,1.0,279.14227294921875,283.0172119140625,294.7609558105469,298.609375,293.1499938964844,293.1499938964844,278.8500061035156,33818.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766222238540648,1.0,0.0,0.0,3.74175238609314,3.741776704788208,9.342074918095022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.966796875,0.0,1620.9306640625,1895.4371337890625,0.0,4099.29345703125,0.9245062470436096,1.0,0.0,3.0,1.0,0.0
18115260,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7429635524749756,0.4243997633457184,0.3906248211860657,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8594604730606079,0.6705000996589661,0.6420295238494873,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8807892203330994,0.7241021394729614,0.510158121585846,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7423182129859924,0.4234159886837005,0.4102098047733307,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6230534911155701,0.2450141161680221,1.149516224861145,284.8987731933594,284.95001220703125,300.3318786621094,291.7681579589844,298.2043151855469,297.256103515625,284.8996887207031,1.0,0.7665727734565735,0.4040241241455078,0.4040241241455078,1.0,1.0,-3.7263824939727774,1.1477702856063845,2.578612327575684,0.308962345123291,0.8649309277534485,0.8649309277534485,0.0,361.2809143066406,367.0,61290.0625,0.0,5251.08349609375,1.0,278.8576354980469,282.8948974609375,294.7900695800781,298.7470397949219,293.1499938964844,293.1499938964844,279.1499938964844,38787.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846873879432678,1.0,0.0,0.0,3.627100944519043,3.6271252632141113,8.778343953963486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.447265625,0.0,1528.564697265625,1895.4371337890625,0.0,4169.3330078125,0.9023970365524292,1.0,0.0,3.0,1.0,0.0
18115320,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7429635524749756,0.4243997633457184,0.3906248211860657,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8594604730606079,0.6705000996589661,0.6420295238494873,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8807892203330994,0.7241021394729614,0.510158121585846,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7423182129859924,0.4234159886837005,0.4102098047733307,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6230534911155701,0.2450141161680221,1.149516224861145,284.8987731933594,284.95001220703125,300.3318786621094,291.7681579589844,298.2043151855469,297.256103515625,284.8996887207031,1.0,0.7665727734565735,0.4040241241455078,0.4040241241455078,1.0,1.0,-3.7263824939727774,1.1477702856063845,2.578612327575684,0.308962345123291,0.8649309277534485,0.8649309277534485,0.0,361.2809143066406,367.0,61290.0625,0.0,5251.08349609375,1.0,278.8576354980469,282.8948974609375,294.7900695800781,298.7470397949219,293.1499938964844,293.1499938964844,279.1499938964844,38787.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846873879432678,1.0,0.0,0.0,3.627100944519043,3.6271252632141113,8.778343953963486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.447265625,0.0,1528.564697265625,1895.4371337890625,0.0,4169.3330078125,0.9023970365524292,1.0,0.0,3.0,1.0,0.0
18115380,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7414998412132263,0.4239125251770019,0.3900404274463653,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.857552170753479,0.6693377494812012,0.6407605409622192,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8811581134796143,0.7287672758102417,0.5132383108139038,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7411996722221375,0.4235069751739502,0.4102002680301666,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6221368908882141,0.2450866550207138,1.1496756076812744,285.0019226074219,284.95001220703125,300.3141174316406,291.75408935546875,298.2010498046875,297.2613220214844,285.001220703125,1.0,0.7680020332336426,0.4034338593482971,0.4034338593482971,1.0,1.0,-3.7280290126800537,1.1465377807617188,2.581491231918335,0.3072297275066376,0.9552168250083924,0.9552168250083924,0.0,363.9577026367188,370.0,60516.3515625,0.0,5273.1123046875,1.0,279.14215087890625,283.0232849121094,294.73211669921875,298.5707397460937,293.1499938964844,293.1499938964844,278.8500061035156,33700.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767441749572754,1.0,0.0,0.0,3.727602005004883,3.727626323699951,9.271550425182796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.2763671875,0.0,1603.6566162109375,1895.4371337890625,0.0,4100.35791015625,0.9212373495101928,1.0,0.0,3.0,1.0,0.0
18115440,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7414998412132263,0.4239125251770019,0.3900404274463653,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.857552170753479,0.6693377494812012,0.6407605409622192,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8811581134796143,0.7287672758102417,0.5132383108139038,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7411996722221375,0.4235069751739502,0.4102002680301666,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6221368908882141,0.2450866550207138,1.1496756076812744,285.0019226074219,284.95001220703125,300.3141174316406,291.75408935546875,298.2010498046875,297.2613220214844,285.001220703125,1.0,0.7680020332336426,0.4034338593482971,0.4034338593482971,1.0,1.0,-3.7280290126800537,1.1465377807617188,2.581491231918335,0.3072297275066376,0.9552168250083924,0.9552168250083924,0.0,363.9577026367188,370.0,60516.3515625,0.0,5273.1123046875,1.0,279.14215087890625,283.0232849121094,294.73211669921875,298.5707397460937,293.1499938964844,293.1499938964844,278.8500061035156,33700.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767441749572754,1.0,0.0,0.0,3.727602005004883,3.727626323699951,9.271550425182796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.2763671875,0.0,1603.6566162109375,1895.4371337890625,0.0,4100.35791015625,0.9212373495101928,1.0,0.0,3.0,1.0,0.0
18115500,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7407213449478149,0.4232012927532196,0.3897283971309662,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8565602898597717,0.6682917475700378,0.6401348114013672,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8812495470046997,0.7304518222808838,0.5147097706794739,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7406202554702759,0.4232673943042755,0.4102235734462738,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6216861605644226,0.2449761629104614,1.1499921083450315,284.879150390625,284.95001220703125,300.3053894042969,291.7471618652344,298.19610595703125,297.2591552734375,284.8778991699219,1.0,0.7687711119651794,0.4031387567520141,0.4031387567520141,1.0,1.0,-3.729087829589844,1.1459927558898926,2.583095073699951,0.3065321445465088,0.8698840141296387,0.8698840141296387,0.0,365.4162292480469,370.0,61415.19921875,0.0,5285.59326171875,1.0,278.8965148925781,282.8761291503906,294.7790832519531,298.7787475585937,293.1499938964844,293.1499938964844,278.8500061035156,37739.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98284113407135,1.0,0.0,0.0,3.693298578262329,3.693323373794556,9.101692057811306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.6416015625,0.0,1595.0472412109375,1895.4371337890625,0.0,4153.37060546875,0.9141480326652528,1.0,0.0,3.0,1.0,0.0
18115560,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7395040988922119,0.4223607778549194,0.3890442550182342,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8551173210144043,0.6670644283294678,0.6390784978866577,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.880840539932251,0.7320032119750977,0.5158177018165588,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7396616339683533,0.4228859543800354,0.4099623262882232,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6209015846252441,0.244751289486885,1.1494721174240112,284.9001770019531,284.95001220703125,300.2967224121094,291.74029541015625,298.190185546875,297.25555419921875,284.90155029296875,1.0,0.7693921327590942,0.4028485417366028,0.4028485417366028,1.0,1.0,-3.7273895740509033,1.1445204019546509,2.582869052886963,0.3054729402065277,0.8632190823554993,0.8632190823554993,0.0,367.2710266113281,373.0,61151.2578125,0.0,5292.2880859375,1.0,278.85699462890625,282.8994140625,294.76336669921875,298.711669921875,293.1499938964844,293.1499938964844,279.1499938964844,38875.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849505424499512,1.0,0.0,0.0,3.613729953765869,3.6137540340423584,8.713741408428177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.6083984375,0.0,1514.4896240234375,1895.4371337890625,0.0,4171.60498046875,0.8994824290275574,1.0,0.0,3.0,1.0,0.0
18115620,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7380284667015076,0.4218384027481079,0.3884236216545105,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8531932234764099,0.6658289432525635,0.6377356052398682,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8811174035072327,0.736545205116272,0.5187898874282837,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7385193109512329,0.4229268431663513,0.4099045693874359,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6199628710746765,0.2448092550039291,1.1495808362960815,285.0016174316406,284.95001220703125,300.2796325683594,291.7267761230469,298.186767578125,297.2602233886719,285.0008544921875,1.0,0.7707961797714233,0.40226811170578,0.40226811170578,1.0,1.0,-3.728654146194458,1.1431821584701538,2.5854721069335938,0.3037142753601074,0.9527912139892578,0.9527912139892578,0.0,370.0042724609375,376.0,60399.21875,0.0,5313.546875,1.0,279.14208984375,283.02545166015625,294.7050476074219,298.5360412597656,293.1499938964844,293.1499938964844,278.8500061035156,33670.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770227670669556,1.0,0.0,0.0,3.7184226512908936,3.718446969985962,9.225943244928204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.9638671875,0.0,1592.8778076171875,1895.4371337890625,0.0,4102.79052734375,0.9190824627876282,1.0,0.0,3.0,1.0,0.0
18115680,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7380284667015076,0.4218384027481079,0.3884236216545105,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8531932234764099,0.6658289432525635,0.6377356052398682,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8811174035072327,0.736545205116272,0.5187898874282837,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7385193109512329,0.4229268431663513,0.4099045693874359,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6199628710746765,0.2448092550039291,1.1495808362960815,285.0016174316406,284.95001220703125,300.2796325683594,291.7267761230469,298.186767578125,297.2602233886719,285.0008544921875,1.0,0.7707961797714233,0.40226811170578,0.40226811170578,1.0,1.0,-3.728654146194458,1.1431821584701538,2.5854721069335938,0.3037142753601074,0.9527912139892578,0.9527912139892578,0.0,370.0042724609375,376.0,60399.21875,0.0,5313.546875,1.0,279.14208984375,283.02545166015625,294.7050476074219,298.5360412597656,293.1499938964844,293.1499938964844,278.8500061035156,33670.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770227670669556,1.0,0.0,0.0,3.7184226512908936,3.718446969985962,9.225943244928204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.9638671875,0.0,1592.8778076171875,1895.4371337890625,0.0,4102.79052734375,0.9190824627876282,1.0,0.0,3.0,1.0,0.0
18115740,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.736057698726654,0.4202767312526703,0.3874052166938782,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8507888317108154,0.6635168790817261,0.6360008120536804,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8807766437530518,0.739730954170227,0.5213178396224976,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7369894981384277,0.4222716093063354,0.4096255600452423,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6187180876731873,0.2444617003202438,1.1493057012557983,284.90106201171875,284.95001220703125,300.26287841796875,291.7134704589844,298.1761169433594,297.25439453125,284.9018859863281,1.0,0.7721556425094604,0.4016876816749573,0.4016876816749573,1.0,1.0,-3.727726697921753,1.1410791873931885,2.5866475105285645,0.301928848028183,0.8616376519203186,0.8616376519203186,0.0,373.3342895507813,379.0,61040.60546875,0.0,5331.95263671875,1.0,278.8578186035156,282.90240478515625,294.73583984375,298.67626953125,293.1499938964844,293.1499938964844,279.1499938964844,38698.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851996898651124,1.0,0.0,0.0,3.6059470176696777,3.605971097946167,8.676248626215965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.25537109375,0.0,1504.652587890625,1895.4371337890625,0.0,4173.7548828125,0.8976322412490845,1.0,0.0,3.0,1.0,0.0
18115800,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.736057698726654,0.4202767312526703,0.3874052166938782,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8507888317108154,0.6635168790817261,0.6360008120536804,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8807766437530518,0.739730954170227,0.5213178396224976,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7369894981384277,0.4222716093063354,0.4096255600452423,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6187180876731873,0.2444617003202438,1.1493057012557983,284.90106201171875,284.95001220703125,300.26287841796875,291.7134704589844,298.1761169433594,297.25439453125,284.9018859863281,1.0,0.7721556425094604,0.4016876816749573,0.4016876816749573,1.0,1.0,-3.727726697921753,1.1410791873931885,2.5866475105285645,0.301928848028183,0.8616376519203186,0.8616376519203186,0.0,373.3342895507813,379.0,61040.60546875,0.0,5331.95263671875,1.0,278.8578186035156,282.90240478515625,294.73583984375,298.67626953125,293.1499938964844,293.1499938964844,279.1499938964844,38698.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851996898651124,1.0,0.0,0.0,3.6059470176696777,3.605971097946167,8.676248626215965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.25537109375,0.0,1504.652587890625,1895.4371337890625,0.0,4173.7548828125,0.8976322412490845,1.0,0.0,3.0,1.0,0.0
18115860,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7346224784851074,0.4197424352169037,0.3867837190628052,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8489131331443787,0.662247359752655,0.634635329246521,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8810628652572632,0.744243323802948,0.5242763757705688,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7358719110488892,0.4222840964794159,0.4095462262630462,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6177877187728882,0.2445115745067596,1.1493901014328003,285.0012512207031,284.95001220703125,300.246337890625,291.70037841796875,298.1730041503906,297.2590637207031,285.00054931640625,1.0,0.7735369801521301,0.4011498391628265,0.4011498391628265,1.0,1.0,-3.728891611099243,1.139828324317932,2.589063167572021,0.3002824783325195,0.9502754807472228,0.9502754807472228,0.0,376.0542602539063,367.0,60282.74609375,0.0,5352.837890625,1.0,279.1420288085937,283.0277099609375,294.6785888671875,298.501708984375,293.1499938964844,293.1499938964844,278.8500061035156,33650.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772922396659852,1.0,0.0,0.0,3.708878755569458,3.7089028358459473,9.178644972962502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.28515625,0.0,1581.8067626953125,1895.4371337890625,0.0,4105.14208984375,0.9169831871986388,1.0,0.0,3.0,1.0,0.0
18115920,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7346224784851074,0.4197424352169037,0.3867837190628052,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8489131331443787,0.662247359752655,0.634635329246521,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8810628652572632,0.744243323802948,0.5242763757705688,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7358719110488892,0.4222840964794159,0.4095462262630462,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6177877187728882,0.2445115745067596,1.1493901014328003,285.0012512207031,284.95001220703125,300.246337890625,291.70037841796875,298.1730041503906,297.2590637207031,285.00054931640625,1.0,0.7735369801521301,0.4011498391628265,0.4011498391628265,1.0,1.0,-3.728891611099243,1.139828324317932,2.589063167572021,0.3002824783325195,0.9502754807472228,0.9502754807472228,0.0,376.0542602539063,367.0,60282.74609375,0.0,5352.837890625,1.0,279.1420288085937,283.0277099609375,294.6785888671875,298.501708984375,293.1499938964844,293.1499938964844,278.8500061035156,33650.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772922396659852,1.0,0.0,0.0,3.708878755569458,3.7089028358459473,9.178644972962502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.28515625,0.0,1581.8067626953125,1895.4371337890625,0.0,4105.14208984375,0.9169831871986388,1.0,0.0,3.0,1.0,0.0
18115980,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.735431432723999,0.4182039201259613,0.3855002522468567,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8499152064323425,0.6599288582801819,0.6325973272323608,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8844524025917053,0.7474077939987183,0.5265726447105408,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7371181845664978,0.4216211438179016,0.4089641869068146,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6188854575157166,0.2441757917404174,1.1477631330490112,284.9004821777344,284.95001220703125,300.23004150390625,291.6874694824219,298.1627502441406,297.2535705566406,284.9012451171875,1.0,0.7709147930145264,0.4006120264530182,0.4006120264530182,1.0,1.0,-3.725015163421631,1.136845588684082,2.5881693363189697,0.2983326911926269,0.8587035536766052,0.8587035536766052,0.0,371.9739074707031,355.0,60879.234375,0.0,5315.11083984375,1.0,278.8578796386719,282.9051208496094,294.70953369140625,298.6403503417969,293.1499938964844,293.1499938964844,279.1499938964844,38758.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854222536087036,1.0,0.0,0.0,3.594120502471924,3.594144344329834,8.619430218459456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.09375,0.0,1492.2056884765625,1895.4371337890625,0.0,4175.67529296875,0.8950448036193848,1.0,0.0,3.0,1.0,0.0
18116040,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.735431432723999,0.4182039201259613,0.3855002522468567,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8499152064323425,0.6599288582801819,0.6325973272323608,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8844524025917053,0.7474077939987183,0.5265726447105408,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7371181845664978,0.4216211438179016,0.4089641869068146,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6188854575157166,0.2441757917404174,1.1477631330490112,284.9004821777344,284.95001220703125,300.23004150390625,291.6874694824219,298.1627502441406,297.2535705566406,284.9012451171875,1.0,0.7709147930145264,0.4006120264530182,0.4006120264530182,1.0,1.0,-3.725015163421631,1.136845588684082,2.5881693363189697,0.2983326911926269,0.8587035536766052,0.8587035536766052,0.0,371.9739074707031,355.0,60879.234375,0.0,5315.11083984375,1.0,278.8578796386719,282.9051208496094,294.70953369140625,298.6403503417969,293.1499938964844,293.1499938964844,279.1499938964844,38758.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854222536087036,1.0,0.0,0.0,3.594120502471924,3.594144344329834,8.619430218459456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.09375,0.0,1492.2056884765625,1895.4371337890625,0.0,4175.67529296875,0.8950448036193848,1.0,0.0,3.0,1.0,0.0
18116100,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7365374565124512,0.417912095785141,0.3848468661308288,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8512448668479919,0.6592257022857666,0.6315202713012695,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8871062994003296,0.7496212720870972,0.5277371406555176,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7384130954742432,0.4215797185897827,0.408596932888031,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6199771165847778,0.2441759407520294,1.1465258598327637,285.00885009765625,284.95001220703125,300.22198486328125,291.6810913085937,298.1610107421875,297.255615234375,285.00958251953125,1.0,0.7688687443733215,0.4003430902957916,0.4003430902957916,1.0,1.0,-3.7223961353302,1.135132074356079,2.587264060974121,0.2971158027648926,0.9333029985427856,0.9333029985427856,0.0,368.17779541015625,355.0,60001.390625,0.0,5283.0751953125,1.0,279.100341796875,283.0372009277344,294.6503601074219,298.4219970703125,293.1499938964844,293.1499938964844,279.1499938964844,34368.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979506492614746,1.0,0.0,0.0,3.637160062789917,3.637183666229248,8.827100828057155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.142578125,0.0,1506.764404296875,1895.4371337890625,0.0,4124.43212890625,0.9027701020240784,1.0,0.0,3.0,1.0,0.0
18116160,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7383261322975159,0.4177527725696563,0.3845184445381164,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8533272743225098,0.6586925387382507,0.6308106184005737,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8906004428863525,0.7519567608833313,0.5292176008224487,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.740339457988739,0.4216759204864502,0.408471405506134,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.621606707572937,0.2442971020936966,1.1460105180740356,284.9981994628906,284.95001220703125,300.2139587402344,291.6747436523437,298.16033935546875,297.2590637207031,284.9971008300781,1.0,0.7666637897491455,0.4000973999500274,0.4000973999500274,1.0,1.0,-3.722155094146729,1.134292483329773,2.587862491607666,0.2962901592254638,0.944446861743927,0.944446861743927,0.0,363.3899841308594,343.0,60075.94921875,0.0,5251.91162109375,1.0,279.1429443359375,283.0285339355469,294.65106201171875,298.4622497558594,293.1499938964844,293.1499938964844,278.8500061035156,33667.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772635102272034,1.0,0.0,0.0,3.696735382080078,3.696759462356568,9.118639354710468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.54296875,0.0,1568.1097412109375,1895.4371337890625,0.0,4104.8916015625,0.9139738082885742,1.0,0.0,3.0,1.0,0.0
18116220,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7416360974311829,0.4163529276847839,0.3831419944763183,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8573590517044067,0.6564661860466003,0.6286262273788452,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8973656892776489,0.7551954984664917,0.5313987731933594,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7440974712371826,0.4211049377918243,0.4077449142932892,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.624761164188385,0.2440859228372573,1.1438376903533936,284.9009704589844,284.95001220703125,300.19805908203125,291.6621398925781,298.1509704589844,297.2545471191406,284.9017333984375,1.0,0.7615311741828918,0.3996060192584991,0.3996060192584991,1.0,1.0,-3.717016458511353,1.1310275793075562,2.585988998413086,0.2942859530448913,0.8544554710388184,0.8544554710388184,0.0,353.5353698730469,331.0,60629.25390625,0.0,5173.912109375,1.0,278.8580322265625,282.9105834960937,294.682861328125,298.597900390625,293.1499938964844,293.1499938964844,279.1499938964844,38833.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851633310317992,1.0,0.0,0.0,3.574695348739624,3.574718952178955,8.526510555384448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.65625,0.0,1471.7509765625,1895.4371337890625,0.0,4173.44140625,0.890816867351532,1.0,0.0,3.0,1.0,0.0
18116280,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7416360974311829,0.4163529276847839,0.3831419944763183,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8573590517044067,0.6564661860466003,0.6286262273788452,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8973656892776489,0.7551954984664917,0.5313987731933594,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7440974712371826,0.4211049377918243,0.4077449142932892,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.624761164188385,0.2440859228372573,1.1438376903533936,284.9009704589844,284.95001220703125,300.19805908203125,291.6621398925781,298.1509704589844,297.2545471191406,284.9017333984375,1.0,0.7615311741828918,0.3996060192584991,0.3996060192584991,1.0,1.0,-3.717016458511353,1.1310275793075562,2.585988998413086,0.2942859530448913,0.8544554710388184,0.8544554710388184,0.0,353.5353698730469,331.0,60629.25390625,0.0,5173.912109375,1.0,278.8580322265625,282.9105834960937,294.682861328125,298.597900390625,293.1499938964844,293.1499938964844,279.1499938964844,38833.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851633310317992,1.0,0.0,0.0,3.574695348739624,3.574718952178955,8.526510555384448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.65625,0.0,1471.7509765625,1895.4371337890625,0.0,4173.44140625,0.890816867351532,1.0,0.0,3.0,1.0,0.0
18116340,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7461408972740173,0.4160009920597076,0.3821646273136139,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.862713098526001,0.655301034450531,0.6268162727355957,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9056872725486756,0.7598010301589966,0.534016489982605,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7489528656005859,0.4212332963943481,0.4072248637676239,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6287388205528259,0.2443186193704605,1.1421071290969849,284.9975280761719,284.95001220703125,300.1822814941406,291.6496276855469,298.1494140625,297.260986328125,284.9967346191406,1.0,0.7560075521469116,0.3991146385669708,0.3991146385669708,1.0,1.0,-3.714094638824463,1.128530502319336,2.585564136505127,0.2923146784305572,0.9392490983009338,0.9392490983009338,0.0,342.1610412597656,319.0,59840.16015625,0.0,5093.06201171875,1.0,279.14178466796875,283.0328369140625,294.62603759765625,298.4216613769531,293.1499938964844,293.1499938964844,278.8500061035156,33733.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768945574760436,1.0,0.0,0.0,3.676687002182007,3.676710844039917,9.02000181213225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.19140625,0.0,1545.98095703125,1895.4371337890625,0.0,4101.67138671875,0.9097238183021544,1.0,0.0,3.0,1.0,0.0
18116400,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7461408972740173,0.4160009920597076,0.3821646273136139,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.862713098526001,0.655301034450531,0.6268162727355957,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9056872725486756,0.7598010301589966,0.534016489982605,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7489528656005859,0.4212332963943481,0.4072248637676239,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6287388205528259,0.2443186193704605,1.1421071290969849,284.9975280761719,284.95001220703125,300.1822814941406,291.6496276855469,298.1494140625,297.260986328125,284.9967346191406,1.0,0.7560075521469116,0.3991146385669708,0.3991146385669708,1.0,1.0,-3.714094638824463,1.128530502319336,2.585564136505127,0.2923146784305572,0.9392490983009338,0.9392490983009338,0.0,342.1610412597656,319.0,59840.16015625,0.0,5093.06201171875,1.0,279.14178466796875,283.0328369140625,294.62603759765625,298.4216613769531,293.1499938964844,293.1499938964844,278.8500061035156,33733.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768945574760436,1.0,0.0,0.0,3.676687002182007,3.676710844039917,9.02000181213225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.19140625,0.0,1545.98095703125,1895.4371337890625,0.0,4101.67138671875,0.9097238183021544,1.0,0.0,3.0,1.0,0.0
18116460,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.750608503818512,0.4146875739097595,0.3808061480522156,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8681307435035706,0.6531574130058289,0.6246353387832642,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.914526104927063,0.7630741596221924,0.536173939704895,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7539039850234985,0.4207206964492798,0.4064950346946716,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6327893137931824,0.2441986799240112,1.14008629322052,284.9022521972656,284.95001220703125,300.1666259765625,291.63720703125,298.1398010253906,297.2558288574219,284.9029541015625,1.0,0.7502284646034241,0.3986691534519195,0.3986691534519195,1.0,1.0,-3.7091314792633057,1.1254642009735107,2.583667278289795,0.2904673218727112,0.85085529088974,0.85085529088974,0.0,330.9370422363281,307.0,60381.98828125,0.0,5007.27783203125,1.0,278.858154296875,282.9167175292969,294.6576843261719,298.5567932128906,293.1499938964844,293.1499938964844,279.1499938964844,38827.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847052693367004,1.0,0.0,0.0,3.554930686950684,3.554954290390014,8.432485287812597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.06396484375,0.0,1450.551025390625,1895.4371337890625,0.0,4169.48779296875,0.8864409327507019,1.0,0.0,3.0,1.0,0.0
18116520,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.750608503818512,0.4146875739097595,0.3808061480522156,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8681307435035706,0.6531574130058289,0.6246353387832642,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.914526104927063,0.7630741596221924,0.536173939704895,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7539039850234985,0.4207206964492798,0.4064950346946716,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6327893137931824,0.2441986799240112,1.14008629322052,284.9022521972656,284.95001220703125,300.1666259765625,291.63720703125,298.1398010253906,297.2558288574219,284.9029541015625,1.0,0.7502284646034241,0.3986691534519195,0.3986691534519195,1.0,1.0,-3.7091314792633057,1.1254642009735107,2.583667278289795,0.2904673218727112,0.85085529088974,0.85085529088974,0.0,330.9370422363281,307.0,60381.98828125,0.0,5007.27783203125,1.0,278.858154296875,282.9167175292969,294.6576843261719,298.5567932128906,293.1499938964844,293.1499938964844,279.1499938964844,38827.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847052693367004,1.0,0.0,0.0,3.554930686950684,3.554954290390014,8.432485287812597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.06396484375,0.0,1450.551025390625,1895.4371337890625,0.0,4169.48779296875,0.8864409327507019,1.0,0.0,3.0,1.0,0.0
18116580,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7561743855476379,0.4143877625465393,0.3798590302467346,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8747277855873108,0.6520473957061768,0.6228642463684082,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9252456426620485,0.7676936984062195,0.5387868285179138,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7598546743392944,0.4208835959434509,0.4059877097606659,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6375995874404907,0.2444996237754821,1.138563632965088,284.9971618652344,284.95001220703125,300.1510314941406,291.6248779296875,298.1386413574219,297.2625732421875,284.9963684082031,1.0,0.7443704009056091,0.3982236683368683,0.3982236683368683,1.0,1.0,-3.706552505493164,1.1232255697250366,2.583327054977417,0.2886871099472046,0.9347096681594848,0.9347096681594848,0.0,318.88873291015625,295.0,59614.875,0.0,4923.45361328125,1.0,279.1416320800781,283.0369873046875,294.60125732421875,298.3822021484375,293.1499938964844,293.1499938964844,278.8500061035156,33702.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976430356502533,1.0,0.0,0.0,3.658808946609497,3.658832550048828,8.932494210966979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.8359375,0.0,1525.76025390625,1895.4371337890625,0.0,4097.61767578125,0.9056816697120668,1.0,0.0,3.0,1.0,0.0
18116640,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7561743855476379,0.4143877625465393,0.3798590302467346,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8747277855873108,0.6520473957061768,0.6228642463684082,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9252456426620485,0.7676936984062195,0.5387868285179138,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7598546743392944,0.4208835959434509,0.4059877097606659,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6375995874404907,0.2444996237754821,1.138563632965088,284.9971618652344,284.95001220703125,300.1510314941406,291.6248779296875,298.1386413574219,297.2625732421875,284.9963684082031,1.0,0.7443704009056091,0.3982236683368683,0.3982236683368683,1.0,1.0,-3.706552505493164,1.1232255697250366,2.583327054977417,0.2886871099472046,0.9347096681594848,0.9347096681594848,0.0,318.88873291015625,295.0,59614.875,0.0,4923.45361328125,1.0,279.1416320800781,283.0369873046875,294.60125732421875,298.3822021484375,293.1499938964844,293.1499938964844,278.8500061035156,33702.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976430356502533,1.0,0.0,0.0,3.658808946609497,3.658832550048828,8.932494210966979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.8359375,0.0,1525.76025390625,1895.4371337890625,0.0,4097.61767578125,0.9056816697120668,1.0,0.0,3.0,1.0,0.0
18116700,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7590868473052979,0.4138030409812927,0.3793666660785675,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8781822919845581,0.651059627532959,0.6219796538352966,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9308030605316162,0.7693726420402527,0.5400367379188538,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.762995183467865,0.4206975400447845,0.4057613909244537,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.640163779258728,0.2445143610239029,1.1380374431610107,284.8785705566406,284.95001220703125,300.14324951171875,291.61871337890625,298.1343078613281,297.2606506347656,284.8778381347656,1.0,0.7414637804031372,0.3980009257793426,0.3980009257793426,1.0,1.0,-3.705501794815064,1.122179388999939,2.583322286605835,0.2879617810249328,0.8511021137237549,0.8511021137237549,0.0,312.9372863769531,295.0,60424.40625,0.0,4882.7197265625,1.0,278.8981018066406,282.89599609375,294.6492004394531,298.58648681640625,293.1499938964844,293.1499938964844,278.8500061035156,38104.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823903441429138,1.0,0.0,0.0,3.615957736968994,3.6159818172454834,8.724489362066379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.3564453125,0.0,1511.224609375,1895.4371337890625,0.0,4149.466796875,0.8970196843147278,1.0,0.0,3.0,1.0,0.0
