time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116760,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7616231441497803,0.4131268858909607,0.3785391747951507,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8812606334686279,0.6499515175819397,0.6207193732261658,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.935867965221405,0.7709658145904541,0.5409407019615173,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7658196091651917,0.4204009175300598,0.4052759110927582,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6424689292907715,0.2444370239973068,1.136751413345337,284.90338134765625,284.95001220703125,300.135498046875,291.6125793457031,298.129150390625,297.2574462890625,284.904541015625,1.0,0.7384050488471985,0.3977915942668915,0.3977915942668915,1.0,1.0,-3.701947927474976,1.120325803756714,2.5816221237182617,0.2869352400302887,0.8477091193199158,0.8477091193199158,0.0,307.3340759277344,283.0,60137.2421875,0.0,4837.00439453125,1.0,278.85760498046875,282.9229736328125,294.6339416503906,298.5179138183594,293.1499938964844,293.1499938964844,279.1499938964844,38978.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843204021453856,1.0,0.0,0.0,3.5341014862060547,3.534124851226806,8.33395802146697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.26611328125,0.0,1429.584228515625,1895.4371337890625,0.0,4166.16357421875,0.8819902539253235,1.0,0.0,3.0,1.0,0.0
18116820,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7682539820671082,0.412858784198761,0.3776134550571441,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.889028787612915,0.648865818977356,0.6189645528793335,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9477863311767578,0.7755783200263977,0.5435392260551453,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7728613615036011,0.4205793440341949,0.4047771096229553,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6482163667678833,0.2447807341814041,1.135398507118225,284.99658203125,284.95001220703125,300.1199951171875,291.60028076171875,298.1280822753906,297.2641296386719,284.99578857421875,1.0,0.7324277758598328,0.3973729014396667,0.3973729014396667,1.0,1.0,-3.69961166381836,1.1182523965835571,2.581359386444092,0.2852737605571747,0.9305384755134584,0.9305384755134584,0.0,295.1414794921875,271.0,59404.6640625,0.0,4753.23779296875,1.0,279.1414794921875,283.0406494140625,294.57684326171875,298.3442687988281,293.1499938964844,293.1499938964844,278.8500061035156,33676.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760469794273376,1.0,0.0,0.0,3.642334938049317,3.642358541488648,8.852237556311593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.5673828125,0.0,1507.30615234375,1895.4371337890625,0.0,4094.26806640625,0.9019580483436584,1.0,0.0,3.0,1.0,0.0
18116880,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7682539820671082,0.412858784198761,0.3776134550571441,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.889028787612915,0.648865818977356,0.6189645528793335,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9477863311767578,0.7755783200263977,0.5435392260551453,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7728613615036011,0.4205793440341949,0.4047771096229553,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6482163667678833,0.2447807341814041,1.135398507118225,284.99658203125,284.95001220703125,300.1199951171875,291.60028076171875,298.1280822753906,297.2641296386719,284.99578857421875,1.0,0.7324277758598328,0.3973729014396667,0.3973729014396667,1.0,1.0,-3.69961166381836,1.1182523965835571,2.581359386444092,0.2852737605571747,0.9305384755134584,0.9305384755134584,0.0,295.1414794921875,271.0,59404.6640625,0.0,4753.23779296875,1.0,279.1414794921875,283.0406494140625,294.57684326171875,298.3442687988281,293.1499938964844,293.1499938964844,278.8500061035156,33676.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760469794273376,1.0,0.0,0.0,3.642334938049317,3.642358541488648,8.852237556311593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.5673828125,0.0,1507.30615234375,1895.4371337890625,0.0,4094.26806640625,0.9019580483436584,1.0,0.0,3.0,1.0,0.0
18116940,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7747746706008911,0.4116395711898803,0.3763159513473511,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8967173099517822,0.6468040347099304,0.6168354153633118,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9589909315109252,0.7788395285606384,0.5456727147102356,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7799181342124939,0.4201147854328155,0.4040714502334595,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6540835499763489,0.2447578310966491,1.1337318420410156,284.9043273925781,284.95001220703125,300.1044616699219,291.5879821777344,298.11865234375,297.2590026855469,284.9049072265625,1.0,0.7263737320899963,0.3969542384147644,0.3969542384147644,1.0,1.0,-3.695210456848145,1.1154670715332031,2.5797433853149414,0.2835938036441803,0.8448197841644287,0.8448197841644287,0.0,283.5226745605469,259.0,59937.6171875,0.0,4667.328125,1.0,278.8584289550781,282.9276123046875,294.6088256835937,298.4794006347656,293.1499938964844,293.1499938964844,279.1499938964844,38777.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839350581169128,1.0,0.0,0.0,3.519728183746338,3.51975154876709,8.266307531812345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.15185546875,0.0,1413.050537109375,1895.4371337890625,0.0,4162.83349609375,0.8786216974258423,1.0,0.0,3.0,1.0,0.0
18117000,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7747746706008911,0.4116395711898803,0.3763159513473511,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8967173099517822,0.6468040347099304,0.6168354153633118,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9589909315109252,0.7788395285606384,0.5456727147102356,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7799181342124939,0.4201147854328155,0.4040714502334595,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6540835499763489,0.2447578310966491,1.1337318420410156,284.9043273925781,284.95001220703125,300.1044616699219,291.5879821777344,298.11865234375,297.2590026855469,284.9049072265625,1.0,0.7263737320899963,0.3969542384147644,0.3969542384147644,1.0,1.0,-3.695210456848145,1.1154670715332031,2.5797433853149414,0.2835938036441803,0.8448197841644287,0.8448197841644287,0.0,283.5226745605469,259.0,59937.6171875,0.0,4667.328125,1.0,278.8584289550781,282.9276123046875,294.6088256835937,298.4794006347656,293.1499938964844,293.1499938964844,279.1499938964844,38777.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839350581169128,1.0,0.0,0.0,3.519728183746338,3.51975154876709,8.266307531812345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.15185546875,0.0,1413.050537109375,1895.4371337890625,0.0,4162.83349609375,0.8786216974258423,1.0,0.0,3.0,1.0,0.0
18117060,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7826808094978333,0.4113944470882416,0.3754218518733978,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.905884861946106,0.6457352638244629,0.6151077747344971,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9710180163383484,0.7834320068359375,0.5482670664787292,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7882348299026489,0.4203029572963714,0.4035880863666534,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6610521674156189,0.2451341152191162,1.1325411796569824,284.9960632324219,284.95001220703125,300.0888977050781,291.5756530761719,298.1175537109375,297.2655029296875,284.99530029296875,1.0,0.7203267812728882,0.3965742588043213,0.3965742588043213,1.0,1.0,-3.6931540966033936,1.1136038303375244,2.579550266265869,0.282092422246933,0.9266291856765748,0.9266291856765748,0.0,271.2895812988281,247.0,59204.87890625,0.0,4584.34765625,1.0,279.1413879394531,283.0442199707031,294.5523681640625,298.3069152832031,293.1499938964844,293.1499938964844,278.8500061035156,33653.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975728452205658,1.0,0.0,0.0,3.626649618148804,3.626672983169556,8.776159461376665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.7001953125,0.0,1489.9033203125,1895.4371337890625,0.0,4091.4833984375,0.8984169363975525,1.0,0.0,3.0,1.0,0.0
18117120,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7826808094978333,0.4113944470882416,0.3754218518733978,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.905884861946106,0.6457352638244629,0.6151077747344971,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9710180163383484,0.7834320068359375,0.5482670664787292,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7882348299026489,0.4203029572963714,0.4035880863666534,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6610521674156189,0.2451341152191162,1.1325411796569824,284.9960632324219,284.95001220703125,300.0888977050781,291.5756530761719,298.1175537109375,297.2655029296875,284.99530029296875,1.0,0.7203267812728882,0.3965742588043213,0.3965742588043213,1.0,1.0,-3.6931540966033936,1.1136038303375244,2.579550266265869,0.282092422246933,0.9266291856765748,0.9266291856765748,0.0,271.2895812988281,247.0,59204.87890625,0.0,4584.34765625,1.0,279.1413879394531,283.0442199707031,294.5523681640625,298.3069152832031,293.1499938964844,293.1499938964844,278.8500061035156,33653.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975728452205658,1.0,0.0,0.0,3.626649618148804,3.626672983169556,8.776159461376665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.7001953125,0.0,1489.9033203125,1895.4371337890625,0.0,4091.4833984375,0.8984169363975525,1.0,0.0,3.0,1.0,0.0
18117180,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7904996871948242,0.4102098941802978,0.3741500377655029,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9156684279441832,0.6437064409255981,0.6130024194717407,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9819011092185974,0.7866711020469666,0.5503825545310974,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7965818047523499,0.4198570847511291,0.4028950035572052,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6682084202766418,0.2451444864273071,1.1310118436813354,284.9051818847656,284.95001220703125,300.0732727050781,291.5632629394531,298.1081848144531,297.26031494140625,284.9057312011719,1.0,0.7142077088356018,0.3961942493915558,0.3961942493915558,1.0,1.0,-3.6889710426330566,1.1110129356384275,2.577958106994629,0.2805625796318054,0.8420639634132385,0.8420639634132385,0.0,259.6560974121094,235.0,59732.74609375,0.0,4499.29833984375,1.0,278.8585510253906,282.9325866699219,294.58428955078125,298.4417724609375,293.1499938964844,293.1499938964844,279.1499938964844,38757.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836565256118774,1.0,0.0,0.0,3.5036158561706543,3.503638982772827,8.190798439500213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.85595703125,0.0,1396.1278076171875,1895.4371337890625,0.0,4160.42578125,0.8750461339950562,1.0,0.0,3.0,1.0,0.0
18117240,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7904996871948242,0.4102098941802978,0.3741500377655029,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9156684279441832,0.6437064409255981,0.6130024194717407,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9819011092185974,0.7866711020469666,0.5503825545310974,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7965818047523499,0.4198570847511291,0.4028950035572052,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6682084202766418,0.2451444864273071,1.1310118436813354,284.9051818847656,284.95001220703125,300.0732727050781,291.5632629394531,298.1081848144531,297.26031494140625,284.9057312011719,1.0,0.7142077088356018,0.3961942493915558,0.3961942493915558,1.0,1.0,-3.6889710426330566,1.1110129356384275,2.577958106994629,0.2805625796318054,0.8420639634132385,0.8420639634132385,0.0,259.6560974121094,235.0,59732.74609375,0.0,4499.29833984375,1.0,278.8585510253906,282.9325866699219,294.58428955078125,298.4417724609375,293.1499938964844,293.1499938964844,279.1499938964844,38757.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836565256118774,1.0,0.0,0.0,3.5036158561706543,3.503638982772827,8.190798439500213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.85595703125,0.0,1396.1278076171875,1895.4371337890625,0.0,4160.42578125,0.8750461339950562,1.0,0.0,3.0,1.0,0.0
18117300,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7948060631752014,0.4100494682788849,0.3735591471195221,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9212308526039124,0.643121600151062,0.6119772791862488,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9873337745666504,0.7889145016670227,0.5515124201774597,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8011106252670288,0.4199036359786987,0.4025405347347259,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.672113299369812,0.2452985346317291,1.1301136016845703,285.0085754394531,284.95001220703125,300.0654296875,291.5570678710937,298.1071472167969,297.26287841796875,285.0089416503906,1.0,0.7110921740531921,0.3960042595863342,0.3960042595863342,1.0,1.0,-3.6868717670440674,1.109722375869751,2.5771493911743164,0.2796686291694641,0.914052963256836,0.914052963256836,0.0,253.7056427001953,235.0,58923.96875,0.0,4455.99462890625,1.0,279.0981750488281,283.058349609375,294.5256042480469,298.2279052734375,293.1499938964844,293.1499938964844,279.1499938964844,34185.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776948690414428,1.0,0.0,0.0,3.5514700412750244,3.551492929458618,8.416075729655859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.751953125,0.0,1413.074462890625,1895.4371337890625,0.0,4108.654296875,0.8835301399230957,1.0,0.0,3.0,1.0,0.0
18117360,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7999165654182434,0.4099851250648498,0.3732719421386719,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9278241395950316,0.6426591277122498,0.61129230260849,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9931375980377196,0.79123854637146,0.552954375743866,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8063758015632629,0.4200594127178192,0.4024228751659393,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6767076253890991,0.245548129081726,1.129941463470459,284.9952087402344,284.95001220703125,300.0575561523437,291.5508117675781,298.1069641113281,297.2666320800781,284.994140625,1.0,0.7080980539321899,0.395820677280426,0.395820677280426,1.0,1.0,-3.68708610534668,1.109230399131775,2.5778558254241943,0.2791080176830292,0.9227049350738524,0.9227049350738524,0.0,247.42218017578125,223.0,59015.45703125,0.0,4417.01806640625,1.0,279.1422119140625,283.0469665527344,294.5267944335937,298.2694396972656,293.1499938964844,293.1499938964844,278.8500061035156,33560.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754326939582824,1.0,0.0,0.0,3.6135525703430176,3.6135756969451904,8.712885914974322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.203125,0.0,1474.9271240234375,1895.4371337890625,0.0,4088.89697265625,0.8951797485351562,1.0,0.0,3.0,1.0,0.0
18117420,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8081815838813782,0.4088062942028045,0.3720679581165313,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9386990070343018,0.6406394243240356,0.609261155128479,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.7947427034378052,0.5500797033309937,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8148403167724609,0.419611394405365,0.4017913341522217,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6845235824584961,0.2455664724111557,1.1287394762039185,284.9033203125,284.95001220703125,300.04168701171875,291.5382385253906,298.09796142578125,297.26220703125,284.9034729003906,1.0,0.7015933394432068,0.3954534828662872,0.3954534828662872,1.0,1.0,-3.677480936050415,1.1048325300216677,2.572648525238037,0.2772576808929443,0.8374242186546326,0.8374242186546326,0.0,236.7351531982422,211.0,59475.05859375,0.0,4323.50537109375,1.0,278.85870361328125,282.9354248046875,294.5592956542969,298.4030456542969,293.1499938964844,293.1499938964844,279.1499938964844,38838.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834197163581848,1.0,0.0,0.0,3.4864823818206787,3.486505508422852,8.110885119094746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.609375,0.0,1379.0308837890625,1895.4371337890625,0.0,4158.37744140625,0.8712466955184937,1.0,0.0,3.0,1.0,0.0
18117480,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8081815838813782,0.4088062942028045,0.3720679581165313,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9386990070343018,0.6406394243240356,0.609261155128479,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.7947427034378052,0.5500797033309937,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8148403167724609,0.419611394405365,0.4017913341522217,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6845235824584961,0.2455664724111557,1.1287394762039185,284.9033203125,284.95001220703125,300.04168701171875,291.5382385253906,298.09796142578125,297.26220703125,284.9034729003906,1.0,0.7015933394432068,0.3954534828662872,0.3954534828662872,1.0,1.0,-3.677480936050415,1.1048325300216677,2.572648525238037,0.2772576808929443,0.8374242186546326,0.8374242186546326,0.0,236.7351531982422,211.0,59475.05859375,0.0,4323.50537109375,1.0,278.85870361328125,282.9354248046875,294.5592956542969,298.4030456542969,293.1499938964844,293.1499938964844,279.1499938964844,38838.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834197163581848,1.0,0.0,0.0,3.4864823818206787,3.486505508422852,8.110885119094746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.609375,0.0,1379.0308837890625,1895.4371337890625,0.0,4158.37744140625,0.8712466955184937,1.0,0.0,3.0,1.0,0.0
18117540,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8155274987220764,0.4084920883178711,0.3712659776210785,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9484291076660156,0.6394862532615662,0.6076262593269348,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9990000128746032,0.802606463432312,0.533840537071228,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8223134279251099,0.419712483882904,0.401390790939331,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6917445063591003,0.2459219992160797,1.12815523147583,284.98486328125,284.95001220703125,300.0256652832031,291.5255432128906,298.1056213378906,297.2821044921875,284.98388671875,1.0,0.6937331557273865,0.3950862884521484,0.3950862884521484,1.0,1.0,-3.6539065837860094,1.0957330465316772,2.558173656463623,0.2734430432319641,0.9080575704574584,0.9080575704574584,0.0,226.96881103515625,199.0,58492.69921875,0.0,4198.4970703125,1.0,279.1410522460937,283.0466003417969,294.4992370605469,298.21484375,293.1499938964844,293.1499938964844,278.8500061035156,34057.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974661946296692,1.0,0.0,0.0,3.5804338455200195,3.5804569721221924,8.553909083275357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.1748046875,0.0,1442.885986328125,1895.4371337890625,0.0,4082.15234375,0.8882752060890198,1.0,0.0,3.0,1.0,0.0
18117600,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8155274987220764,0.4084920883178711,0.3712659776210785,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9484291076660156,0.6394862532615662,0.6076262593269348,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9990000128746032,0.802606463432312,0.533840537071228,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8223134279251099,0.419712483882904,0.401390790939331,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6917445063591003,0.2459219992160797,1.12815523147583,284.98486328125,284.95001220703125,300.0256652832031,291.5255432128906,298.1056213378906,297.2821044921875,284.98388671875,1.0,0.6937331557273865,0.3950862884521484,0.3950862884521484,1.0,1.0,-3.6539065837860094,1.0957330465316772,2.558173656463623,0.2734430432319641,0.9080575704574584,0.9080575704574584,0.0,226.96881103515625,199.0,58492.69921875,0.0,4198.4970703125,1.0,279.1410522460937,283.0466003417969,294.4992370605469,298.21484375,293.1499938964844,293.1499938964844,278.8500061035156,34057.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974661946296692,1.0,0.0,0.0,3.5804338455200195,3.5804569721221924,8.553909083275357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.1748046875,0.0,1442.885986328125,1895.4371337890625,0.0,4082.15234375,0.8882752060890198,1.0,0.0,3.0,1.0,0.0
18117660,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8233128786087036,0.4073639214038849,0.3700933158397674,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9587888717651368,0.637460470199585,0.6055857539176941,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.8116954565048218,0.5163108706474304,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8304692506790161,0.419222742319107,0.4007317125797272,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998072266578674,0.2460086196660995,1.1272637844085691,284.9013977050781,284.95001220703125,300.00946044921875,291.5127258300781,298.1133117675781,297.3017883300781,284.9016418457031,1.0,0.6851188540458679,0.3949125111103058,0.3949125111103058,1.0,1.0,-3.627092123031616,1.0861023664474487,2.540989875793457,0.2698999047279358,0.8236181735992432,0.8236181735992432,0.0,216.6654510498047,202.0,58658.52734375,0.0,4063.20947265625,1.0,278.85906982421875,282.94879150390625,294.52655029296875,298.3218994140625,293.1499938964844,293.1499938964844,279.1499938964844,39325.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811300039291382,1.0,0.0,0.0,3.4274959564208984,3.427518606185913,7.838757483114023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.16259765625,0.0,1322.7869873046875,1895.4371337890625,0.0,4138.5380859375,0.8587278127670288,1.0,0.0,3.0,1.0,0.0
18117720,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8233128786087036,0.4073639214038849,0.3700933158397674,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9587888717651368,0.637460470199585,0.6055857539176941,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.8116954565048218,0.5163108706474304,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8304692506790161,0.419222742319107,0.4007317125797272,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998072266578674,0.2460086196660995,1.1272637844085691,284.9013977050781,284.95001220703125,300.00946044921875,291.5127258300781,298.1133117675781,297.3017883300781,284.9016418457031,1.0,0.6851188540458679,0.3949125111103058,0.3949125111103058,1.0,1.0,-3.627092123031616,1.0861023664474487,2.540989875793457,0.2698999047279358,0.8236181735992432,0.8236181735992432,0.0,216.6654510498047,202.0,58658.52734375,0.0,4063.20947265625,1.0,278.85906982421875,282.94879150390625,294.52655029296875,298.3218994140625,293.1499938964844,293.1499938964844,279.1499938964844,39325.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811300039291382,1.0,0.0,0.0,3.4274959564208984,3.427518606185913,7.838757483114023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.16259765625,0.0,1322.7869873046875,1895.4371337890625,0.0,4138.5380859375,0.8587278127670288,1.0,0.0,3.0,1.0,0.0
18117780,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8280156254768372,0.4072302877902984,0.3695837557315826,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.964574098587036,0.6364465355873108,0.6042072772979736,297.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9990000128746032,0.8223133683204651,0.506238579750061,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8354559540748596,0.4194092750549316,0.400537371635437,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7049171328544617,0.2465852349996566,1.1282604932785034,284.9881896972656,284.95001220703125,299.9930114746094,291.49969482421875,298.1297912597656,297.3334350585937,284.9876403808594,1.0,0.6809192299842834,0.3947387337684631,0.3947387337684631,1.0,1.0,-3.613640785217285,1.0810351371765137,2.5326056480407715,0.2675228118896484,0.8977693915367126,0.8977693915367126,0.0,210.9560394287109,220.0,57854.69921875,0.0,3992.739501953125,1.0,279.1405639648437,283.0617370605469,294.46942138671875,298.1401672363281,293.1499938964844,293.1499938964844,279.45001220703125,33949.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971459984779358,1.0,0.0,0.0,3.526848793029785,3.5268712043762207,8.299787737087172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.107421875,0.0,1385.6005859375,1895.4371337890625,0.0,4054.057373046875,0.8762775659561157,1.0,0.0,3.0,1.0,0.0
18117840,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8280156254768372,0.4072302877902984,0.3695837557315826,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.964574098587036,0.6364465355873108,0.6042072772979736,297.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9990000128746032,0.8223133683204651,0.506238579750061,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8354559540748596,0.4194092750549316,0.400537371635437,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7049171328544617,0.2465852349996566,1.1282604932785034,284.9881896972656,284.95001220703125,299.9930114746094,291.49969482421875,298.1297912597656,297.3334350585937,284.9876403808594,1.0,0.6809192299842834,0.3947387337684631,0.3947387337684631,1.0,1.0,-3.613640785217285,1.0810351371765137,2.5326056480407715,0.2675228118896484,0.8977693915367126,0.8977693915367126,0.0,210.9560394287109,220.0,57854.69921875,0.0,3992.739501953125,1.0,279.1405639648437,283.0617370605469,294.46942138671875,298.1401672363281,293.1499938964844,293.1499938964844,279.45001220703125,33949.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971459984779358,1.0,0.0,0.0,3.526848793029785,3.5268712043762207,8.299787737087172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.107421875,0.0,1385.6005859375,1895.4371337890625,0.0,4054.057373046875,0.8762775659561157,1.0,0.0,3.0,1.0,0.0
18117900,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8275898694992065,0.4072921574115753,0.3695642650127411,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.9638288617134094,0.6361117362976074,0.6038009524345398,297.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9990000128746032,0.8271713852882385,0.5070508718490601,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.835139274597168,0.4196442067623138,0.4006935060024261,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.7048812508583069,0.2469988018274307,1.129907727241516,285.0747375488281,284.95001220703125,299.9847106933594,291.4931030273437,298.13671875,297.3470458984375,285.0754699707031,1.0,0.6818968653678894,0.3946518301963806,0.3946518301963806,1.0,1.0,-3.616250991821289,1.0816705226898191,2.5345804691314697,0.2673014402389526,0.9825332164764404,0.9825332164764404,0.0,211.46665954589844,220.0,57242.2421875,0.0,4002.720703125,1.0,279.3966064453125,283.1693115234375,294.44390869140625,298.00689697265625,293.1499938964844,293.1499938964844,279.45001220703125,31263.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655057191848756,1.0,0.0,0.0,3.620916128158569,3.620939016342163,8.74843237852474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.47119140625,0.0,1465.8941650390625,1895.4371337890625,0.0,4001.509521484375,0.8964246511459351,1.0,0.0,3.0,1.0,0.0
18117960,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.825705885887146,0.4073156118392944,0.3697203397750854,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9611586928367616,0.6357698440551758,0.603609561920166,297.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9990000128746032,0.8311270475387573,0.511000394821167,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8333381414413452,0.4198905527591705,0.4010297954082489,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7034709453582764,0.2474280446767807,1.132260799407959,285.05474853515625,284.95001220703125,299.9763488769531,291.4864807128906,298.1400756835937,297.35528564453125,285.052734375,1.0,0.684260904788971,0.3946192264556885,0.3946192264556885,1.0,1.0,-3.624185800552368,1.0842535495758057,2.5399322509765625,0.2680029571056366,1.0,1.0,0.0,213.8086700439453,238.0,57582.63671875,0.0,4037.95947265625,1.0,279.4422912597656,283.14556884765625,294.4647827148437,298.09698486328125,293.1499938964844,293.1499938964844,279.1499938964844,31179.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645776748657228,1.0,0.0,0.0,3.720108985900879,3.720132827758789,9.234313438355456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.4296875,0.0,1575.8118896484375,1895.4371337890625,0.0,3993.284912109375,0.9174496531486512,1.0,0.0,3.0,1.0,0.0
18118020,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8172227144241333,0.4058972597122192,0.3691204488277435,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.949650764465332,0.633561909198761,0.6022660732269287,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.8345993757247925,0.5272944569587708,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8252813816070557,0.4192793369293213,0.4010836780071258,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6963253021240234,0.2474800050258636,1.1351805925369265,284.9042663574219,284.95001220703125,299.9593811035156,291.4730529785156,298.1234436035156,297.3383178710937,284.905029296875,1.0,0.6917624473571777,0.3945540189743042,0.3945540189743042,1.0,1.0,-3.645023822784424,1.0911060571670532,2.553917646408081,0.270178347826004,0.9003446698188782,0.9003446698188782,0.0,223.0979156494141,241.0,58912.6328125,0.0,4150.7041015625,1.0,279.1576232910156,282.96319580078125,294.5159912109375,298.3092956542969,293.1499938964844,293.1499938964844,278.8500061035156,36744.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774179458618164,1.0,0.0,0.0,3.699588060379028,3.699612617492676,9.132717195825536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.88671875,0.0,1594.6861572265625,1895.4371337890625,0.0,4106.23876953125,0.9168245792388916,1.0,0.0,3.0,1.0,0.0
18118080,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8172227144241333,0.4058972597122192,0.3691204488277435,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.949650764465332,0.633561909198761,0.6022660732269287,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.8345993757247925,0.5272944569587708,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8252813816070557,0.4192793369293213,0.4010836780071258,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6963253021240234,0.2474800050258636,1.1351805925369265,284.9042663574219,284.95001220703125,299.9593811035156,291.4730529785156,298.1234436035156,297.3383178710937,284.905029296875,1.0,0.6917624473571777,0.3945540189743042,0.3945540189743042,1.0,1.0,-3.645023822784424,1.0911060571670532,2.553917646408081,0.270178347826004,0.9003446698188782,0.9003446698188782,0.0,223.0979156494141,241.0,58912.6328125,0.0,4150.7041015625,1.0,279.1576232910156,282.96319580078125,294.5159912109375,298.3092956542969,293.1499938964844,293.1499938964844,278.8500061035156,36744.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774179458618164,1.0,0.0,0.0,3.699588060379028,3.699612617492676,9.132717195825536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.88671875,0.0,1594.6861572265625,1895.4371337890625,0.0,4106.23876953125,0.9168245792388916,1.0,0.0,3.0,1.0,0.0
18118140,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8097016215324402,0.4042811691761017,0.3678747415542602,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9394052624702454,0.6310969591140747,0.6001690626144409,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.8357599377632141,0.5408098101615906,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8183872103691101,0.4183518886566162,0.4004669785499573,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6900058388710022,0.2470621913671493,1.1348395347595217,284.88055419921875,284.95001220703125,299.9421081542969,291.4593505859375,298.09918212890625,297.3108215332031,284.88238525390625,1.0,0.6966614723205566,0.3944888114929199,0.3944888114929199,1.0,1.0,-3.6561279296875,1.0946472883224487,2.561480760574341,0.2714735269546509,0.8230416178703308,0.8230416178703308,0.0,230.72401428222656,244.0,59136.96875,0.0,4227.9716796875,1.0,278.8588256835937,282.92120361328125,294.48785400390625,298.3198547363281,293.1499938964844,293.1499938964844,279.1499938964844,40709.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985998272895813,1.0,0.0,0.0,3.476240634918213,3.4762637615203857,8.063302630034741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.73046875,0.0,1381.866455078125,1895.4371337890625,0.0,4180.640625,0.870800256729126,1.0,0.0,3.0,1.0,0.0
18118200,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8097016215324402,0.4042811691761017,0.3678747415542602,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9394052624702454,0.6310969591140747,0.6001690626144409,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.8357599377632141,0.5408098101615906,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8183872103691101,0.4183518886566162,0.4004669785499573,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6900058388710022,0.2470621913671493,1.1348395347595217,284.88055419921875,284.95001220703125,299.9421081542969,291.4593505859375,298.09918212890625,297.3108215332031,284.88238525390625,1.0,0.6966614723205566,0.3944888114929199,0.3944888114929199,1.0,1.0,-3.6561279296875,1.0946472883224487,2.561480760574341,0.2714735269546509,0.8230416178703308,0.8230416178703308,0.0,230.72401428222656,244.0,59136.96875,0.0,4227.9716796875,1.0,278.8588256835937,282.92120361328125,294.48785400390625,298.3198547363281,293.1499938964844,293.1499938964844,279.1499938964844,40709.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985998272895813,1.0,0.0,0.0,3.476240634918213,3.4762637615203857,8.063302630034741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.73046875,0.0,1381.866455078125,1895.4371337890625,0.0,4180.640625,0.870800256729126,1.0,0.0,3.0,1.0,0.0
18118260,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8050004243850708,0.40391805768013,0.3675196766853332,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9328421354293824,0.6300137042999268,0.5990836024284363,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.8388966917991638,0.5497257113456726,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8141771554946899,0.4184215068817138,0.4005124568939209,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6861928105354309,0.2472153753042221,1.1357507705688477,284.9893493652344,284.95001220703125,299.9244689941406,291.4454040527344,298.0880126953125,297.3038330078125,284.9891357421875,1.0,0.7004937529563904,0.3938696384429931,0.3938696384429931,1.0,1.0,-3.666270256042481,1.0962274074554443,2.570042848587036,0.2707838714122772,0.9072209596633912,0.9072209596633912,0.0,235.97930908203125,247.0,58462.31640625,0.0,4288.26171875,1.0,279.1409606933594,283.0529479980469,294.41912841796875,298.1261291503906,293.1499938964844,293.1499938964844,278.8500061035156,34129.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767427444458008,1.0,0.0,0.0,3.5719125270843506,3.5719354152679443,8.513240459251392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.224609375,0.0,1434.322509765625,1895.4371337890625,0.0,4100.34619140625,0.8866029977798462,1.0,0.0,3.0,1.0,0.0
18118320,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8050004243850708,0.40391805768013,0.3675196766853332,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9328421354293824,0.6300137042999268,0.5990836024284363,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.8388966917991638,0.5497257113456726,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8141771554946899,0.4184215068817138,0.4005124568939209,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6861928105354309,0.2472153753042221,1.1357507705688477,284.9893493652344,284.95001220703125,299.9244689941406,291.4454040527344,298.0880126953125,297.3038330078125,284.9891357421875,1.0,0.7004937529563904,0.3938696384429931,0.3938696384429931,1.0,1.0,-3.666270256042481,1.0962274074554443,2.570042848587036,0.2707838714122772,0.9072209596633912,0.9072209596633912,0.0,235.97930908203125,247.0,58462.31640625,0.0,4288.26171875,1.0,279.1409606933594,283.0529479980469,294.41912841796875,298.1261291503906,293.1499938964844,293.1499938964844,278.8500061035156,34129.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767427444458008,1.0,0.0,0.0,3.5719125270843506,3.5719354152679443,8.513240459251392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.224609375,0.0,1434.322509765625,1895.4371337890625,0.0,4100.34619140625,0.8866029977798462,1.0,0.0,3.0,1.0,0.0
18118380,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8004876971244812,0.4026120603084564,0.3667177855968475,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9267873167991638,0.6279951930046082,0.5975930690765381,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9990000128746032,0.8411386609077454,0.557607114315033,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8103236556053162,0.4179007411003113,0.4003549814224243,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6828269362449646,0.2470288425683975,1.1362364292144775,284.9119873046875,284.95001220703125,299.906494140625,291.43115234375,298.07061767578125,297.28839111328125,284.9124450683594,1.0,0.7036141753196716,0.3932504653930664,0.3932504653930664,1.0,1.0,-3.673396825790405,1.0967192649841309,2.576677322387696,0.2697934806346893,0.8330758213996887,0.8330758213996887,0.0,240.60923767089844,250.0,59049.0625,0.0,4336.68896484375,1.0,278.8590393066406,282.9532165527344,294.4512634277344,298.26202392578125,293.1499938964844,293.1499938964844,279.1499938964844,38653.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844144582748412,1.0,0.0,0.0,3.44677472114563,3.4467973709106445,7.927187652967405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.384765625,0.0,1337.3526611328125,1895.4371337890625,0.0,4166.9765625,0.8624565601348877,1.0,0.0,3.0,1.0,0.0
18118440,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8004876971244812,0.4026120603084564,0.3667177855968475,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9267873167991638,0.6279951930046082,0.5975930690765381,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9990000128746032,0.8411386609077454,0.557607114315033,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8103236556053162,0.4179007411003113,0.4003549814224243,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6828269362449646,0.2470288425683975,1.1362364292144775,284.9119873046875,284.95001220703125,299.906494140625,291.43115234375,298.07061767578125,297.28839111328125,284.9124450683594,1.0,0.7036141753196716,0.3932504653930664,0.3932504653930664,1.0,1.0,-3.673396825790405,1.0967192649841309,2.576677322387696,0.2697934806346893,0.8330758213996887,0.8330758213996887,0.0,240.60923767089844,250.0,59049.0625,0.0,4336.68896484375,1.0,278.8590393066406,282.9532165527344,294.4512634277344,298.26202392578125,293.1499938964844,293.1499938964844,279.1499938964844,38653.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844144582748412,1.0,0.0,0.0,3.44677472114563,3.4467973709106445,7.927187652967405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.384765625,0.0,1337.3526611328125,1895.4371337890625,0.0,4166.9765625,0.8624565601348877,1.0,0.0,3.0,1.0,0.0
18118500,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7985028028488159,0.4023401141166687,0.3663433492183685,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.924100935459137,0.6273619532585144,0.5968559980392456,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9990000128746032,0.8427923917770386,0.5610851645469666,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8085983991622925,0.4178844690322876,0.4002626538276672,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6813387870788574,0.2470707893371582,1.1363327503204346,285.0126953125,284.95001220703125,299.8973388671875,291.4239196777344,298.06561279296875,297.28594970703125,285.0129089355469,1.0,0.7049657702445984,0.3929409086704254,0.3929409086704254,1.0,1.0,-3.676245927810669,1.0967258214950562,2.5795202255249023,0.2691432535648346,0.9050838351249696,0.9050838351249696,0.0,242.65347290039065,250.0,58328.1328125,0.0,4357.32177734375,1.0,279.0968322753906,283.0746459960937,294.3932800292969,298.0548095703125,293.1499938964844,293.1499938964844,279.1499938964844,33947.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978629231452942,1.0,0.0,0.0,3.500392198562622,3.5004143714904785,8.175733228199533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.68505859375,0.0,1358.277587890625,1895.4371337890625,0.0,4116.796875,0.8719834685325623,1.0,0.0,3.0,1.0,0.0
18118560,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7970361709594727,0.4021281898021698,0.3662323653697967,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9220215678215028,0.626812219619751,0.5964142680168152,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9990000128746032,0.8445931673049927,0.5639285445213318,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8073127269744873,0.4179501831531524,0.400381863117218,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6802748441696167,0.2471874058246612,1.1370805501937866,284.9975891113281,284.95001220703125,299.8880920410156,291.4165954589844,298.06182861328125,297.2850646972656,284.9965209960937,1.0,0.7062975764274597,0.3927198350429535,0.3927198350429535,1.0,1.0,-3.680044889450073,1.0973042249679563,2.582740545272827,0.2688729465007782,0.9135820865631104,0.9135820865631104,0.0,244.40562438964844,253.0,58464.41796875,0.0,4378.75,1.0,279.1417236328125,283.0609741210937,294.3944702148437,298.099609375,293.1499938964844,293.1499938964844,278.8500061035156,33353.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766122698783876,1.0,0.0,0.0,3.5666658878326416,3.566688537597656,8.488249250149238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.0849609375,0.0,1423.0693359375,1895.4371337890625,0.0,4099.20654296875,0.8845039010047913,1.0,0.0,3.0,1.0,0.0
