time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118620,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7932745814323425,0.400706797838211,0.3653044998645782,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9170577526092528,0.6246667504310608,0.5947837233543396,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.8467805981636047,0.5703058242797852,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8040573000907898,0.4173473715782165,0.4001307785511017,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6776048541069031,0.246952399611473,1.1372668743133545,284.91070556640625,284.95001220703125,299.8692932128906,291.40167236328125,298.04571533203125,297.2713317871094,284.9111328125,1.0,0.7086713910102844,0.392277717590332,0.392277717590332,1.0,1.0,-3.684567928314209,1.0974538326263428,2.587114095687866,0.2681074440479278,0.8347642421722412,0.8347642421722412,0.0,248.177490234375,256.0,59072.171875,0.0,4414.92529296875,1.0,278.85906982421875,282.9522399902344,294.4261779785156,298.2392272949219,293.1499938964844,293.1499938964844,279.1499938964844,38469.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985285460948944,1.0,0.0,0.0,3.449051141738892,3.449073553085327,7.937661052892508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.0498046875,0.0,1338.34716796875,1895.4371337890625,0.0,4174.4951171875,0.8627557158470154,1.0,0.0,3.0,1.0,0.0
18118680,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7932745814323425,0.400706797838211,0.3653044998645782,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9170577526092528,0.6246667504310608,0.5947837233543396,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.8467805981636047,0.5703058242797852,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8040573000907898,0.4173473715782165,0.4001307785511017,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6776048541069031,0.246952399611473,1.1372668743133545,284.91070556640625,284.95001220703125,299.8692932128906,291.40167236328125,298.04571533203125,297.2713317871094,284.9111328125,1.0,0.7086713910102844,0.392277717590332,0.392277717590332,1.0,1.0,-3.684567928314209,1.0974538326263428,2.587114095687866,0.2681074440479278,0.8347642421722412,0.8347642421722412,0.0,248.177490234375,256.0,59072.171875,0.0,4414.92529296875,1.0,278.85906982421875,282.9522399902344,294.4261779785156,298.2392272949219,293.1499938964844,293.1499938964844,279.1499938964844,38469.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985285460948944,1.0,0.0,0.0,3.449051141738892,3.449073553085327,7.937661052892508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.0498046875,0.0,1338.34716796875,1895.4371337890625,0.0,4174.4951171875,0.8627557158470154,1.0,0.0,3.0,1.0,0.0
18118740,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7903056740760803,0.4001612961292267,0.3647385537624359,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.913049042224884,0.6234107613563538,0.5935092568397522,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.8500987887382507,0.5756773948669434,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.801448404788971,0.4173439145088196,0.4000838994979858,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6754778027534485,0.2470688819885254,1.1378284692764282,284.9958801269531,284.95001220703125,299.8500061035156,291.38641357421875,298.0375671386719,297.26910400390625,284.9951171875,1.0,0.7108639478683472,0.3918355703353882,0.3918355703353882,1.0,1.0,-3.6894314289093018,1.0977203845977783,2.5917108058929443,0.2672522664070129,0.9137156009674072,0.9137156009674072,0.0,251.4294891357422,259.0,58460.7578125,0.0,4448.8642578125,1.0,279.1408386230469,283.0603332519531,294.36669921875,298.0722961425781,293.1499938964844,293.1499938964844,278.8500061035156,33446.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778335690498352,1.0,0.0,0.0,3.5658771991729736,3.5658998489379883,8.484495879201859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.7509765625,0.0,1422.9110107421875,1895.4371337890625,0.0,4109.86328125,0.884616494178772,1.0,0.0,3.0,1.0,0.0
18118800,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7903056740760803,0.4001612961292267,0.3647385537624359,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.913049042224884,0.6234107613563538,0.5935092568397522,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.8500987887382507,0.5756773948669434,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.801448404788971,0.4173439145088196,0.4000838994979858,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6754778027534485,0.2470688819885254,1.1378284692764282,284.9958801269531,284.95001220703125,299.8500061035156,291.38641357421875,298.0375671386719,297.26910400390625,284.9951171875,1.0,0.7108639478683472,0.3918355703353882,0.3918355703353882,1.0,1.0,-3.6894314289093018,1.0977203845977783,2.5917108058929443,0.2672522664070129,0.9137156009674072,0.9137156009674072,0.0,251.4294891357422,259.0,58460.7578125,0.0,4448.8642578125,1.0,279.1408386230469,283.0603332519531,294.36669921875,298.0722961425781,293.1499938964844,293.1499938964844,278.8500061035156,33446.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778335690498352,1.0,0.0,0.0,3.5658771991729736,3.5658998489379883,8.484495879201859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.7509765625,0.0,1422.9110107421875,1895.4371337890625,0.0,4109.86328125,0.884616494178772,1.0,0.0,3.0,1.0,0.0
18118860,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7867376208305359,0.3985470533370971,0.3636797368526459,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9085556864738464,0.6210694909095764,0.5917369723320007,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.8518847227096558,0.5816314816474915,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7983615398406982,0.4165466427803039,0.3996977210044861,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6729282736778259,0.2466239780187606,1.137346267700195,284.9090576171875,284.95001220703125,299.8296813964844,291.3724975585937,298.0205993652344,297.2547912597656,284.9094543457031,1.0,0.7128778100013733,0.3914104998111725,0.3914104998111725,1.0,1.0,-3.692151546478272,1.0973081588745115,2.59484338760376,0.2663398087024688,0.8337079882621765,0.8337079882621765,0.0,254.94729614257807,262.0,59039.0859375,0.0,4478.5927734375,1.0,278.8590393066406,282.9519348144531,294.3962707519531,298.20751953125,293.1499938964844,293.1499938964844,279.1499938964844,38542.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986319899559021,1.0,0.0,0.0,3.447304964065552,3.4473276138305664,7.929626235636533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.12060546875,0.0,1337.104248046875,1895.4371337890625,0.0,4183.412109375,0.862424373626709,1.0,0.0,3.0,1.0,0.0
18118920,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7867376208305359,0.3985470533370971,0.3636797368526459,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9085556864738464,0.6210694909095764,0.5917369723320007,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.8518847227096558,0.5816314816474915,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7983615398406982,0.4165466427803039,0.3996977210044861,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6729282736778259,0.2466239780187606,1.137346267700195,284.9090576171875,284.95001220703125,299.8296813964844,291.3724975585937,298.0205993652344,297.2547912597656,284.9094543457031,1.0,0.7128778100013733,0.3914104998111725,0.3914104998111725,1.0,1.0,-3.692151546478272,1.0973081588745115,2.59484338760376,0.2663398087024688,0.8337079882621765,0.8337079882621765,0.0,254.94729614257807,262.0,59039.0859375,0.0,4478.5927734375,1.0,278.8590393066406,282.9519348144531,294.3962707519531,298.20751953125,293.1499938964844,293.1499938964844,279.1499938964844,38542.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986319899559021,1.0,0.0,0.0,3.447304964065552,3.4473276138305664,7.929626235636533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.12060546875,0.0,1337.104248046875,1895.4371337890625,0.0,4183.412109375,0.862424373626709,1.0,0.0,3.0,1.0,0.0
18118980,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7835108041763306,0.3975960910320282,0.3627991676330566,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9045518040657043,0.6193972826004028,0.5901259779930115,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.8544335961341858,0.5872320532798767,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7954743504524231,0.4161207377910614,0.3993086516857147,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6704021096229553,0.2462637722492218,1.1360808610916138,284.99334716796875,284.95001220703125,299.8077697753906,291.36151123046875,298.0091247558594,297.2489013671875,284.9925537109375,1.0,0.7146820425987244,0.3909854292869568,0.3909854292869568,1.0,1.0,-3.693899154663086,1.0965756177902222,2.5973236560821533,0.2652010321617126,0.9106948375701904,0.9106948375701904,0.0,258.2414245605469,265.0,58374.12109375,0.0,4504.25244140625,1.0,279.14080810546875,283.06036376953125,294.3392639160156,298.0391540527344,293.1499938964844,293.1499938964844,278.8500061035156,33554.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783474206924438,1.0,0.0,0.0,3.5604918003082275,3.560514450073242,8.458887350570876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.4794921875,0.0,1417.998046875,1895.4371337890625,0.0,4114.341796875,0.8834801316261292,1.0,0.0,3.0,1.0,0.0
18119040,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7835108041763306,0.3975960910320282,0.3627991676330566,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9045518040657043,0.6193972826004028,0.5901259779930115,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.8544335961341858,0.5872320532798767,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7954743504524231,0.4161207377910614,0.3993086516857147,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6704021096229553,0.2462637722492218,1.1360808610916138,284.99334716796875,284.95001220703125,299.8077697753906,291.36151123046875,298.0091247558594,297.2489013671875,284.9925537109375,1.0,0.7146820425987244,0.3909854292869568,0.3909854292869568,1.0,1.0,-3.693899154663086,1.0965756177902222,2.5973236560821533,0.2652010321617126,0.9106948375701904,0.9106948375701904,0.0,258.2414245605469,265.0,58374.12109375,0.0,4504.25244140625,1.0,279.14080810546875,283.06036376953125,294.3392639160156,298.0391540527344,293.1499938964844,293.1499938964844,278.8500061035156,33554.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783474206924438,1.0,0.0,0.0,3.5604918003082275,3.560514450073242,8.458887350570876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.4794921875,0.0,1417.998046875,1895.4371337890625,0.0,4114.341796875,0.8834801316261292,1.0,0.0,3.0,1.0,0.0
18119100,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7818087935447693,0.396659642457962,0.3622678518295288,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.902544379234314,0.6181012392044067,0.589240312576294,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,0.8549898266792297,0.5901161432266235,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7939684391021729,0.4155893921852112,0.3990607857704162,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6690735816955566,0.2458678483963012,1.1352168321609497,284.88055419921875,284.95001220703125,299.7962646484375,291.3570556640625,297.99951171875,297.24078369140625,284.8805236816406,1.0,0.7155349254608154,0.3907729089260101,0.3907729089260101,1.0,1.0,-3.694331407546997,1.0960570573806765,2.5982742309570312,0.2646497786045074,0.8304259777069092,0.8304259777069092,0.0,259.9316101074219,265.0,59114.05078125,0.0,4516.12451171875,1.0,278.90045166015625,282.927001953125,294.38824462890625,298.2403259277344,293.1499938964844,293.1499938964844,278.8500061035156,38328.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843342304229736,1.0,0.0,0.0,3.5110251903533936,3.511048078536988,8.225478609347192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.2919921875,0.0,1400.7408447265625,1895.4371337890625,0.0,4166.283203125,0.8737733960151672,1.0,0.0,3.0,1.0,0.0
18119160,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7796713709831238,0.3956385552883148,0.3614106178283691,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9001355767250061,0.6166954636573792,0.5879924297332764,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.8553251028060913,0.593451201915741,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7920765280723572,0.414949893951416,0.3985452651977539,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6673860549926758,0.2453601658344268,1.1334365606307983,284.9085693359375,284.95001220703125,299.78436279296875,291.353271484375,297.9888916015625,297.2313232421875,284.9094543457031,1.0,0.7162637114524841,0.3905861973762512,0.3905861973762512,1.0,1.0,-3.693050146102905,1.095041275024414,2.598008871078491,0.2639578282833099,0.8308200836181641,0.8308200836181641,0.0,261.8151550292969,268.0,58860.1015625,0.0,4524.43798828125,1.0,278.8585205078125,282.95611572265625,294.37457275390625,298.1744079589844,293.1499938964844,293.1499938964844,279.1499938964844,38845.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862214922904968,1.0,0.0,0.0,3.432450294494629,3.432472944259644,7.861435165068542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.37255859375,0.0,1324.353515625,1895.4371337890625,0.0,4182.56396484375,0.8595096468925476,1.0,0.0,3.0,1.0,0.0
18119220,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7762728929519653,0.3944701552391052,0.3603200614452362,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.89613276720047,0.6147888898849487,0.5861462354660034,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9990000128746032,0.857226550579071,0.5982210636138916,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7889867424964905,0.4142935574054718,0.3979212641716003,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6645500063896179,0.2446925491094589,1.130695939064026,284.9908447265625,284.95001220703125,299.75946044921875,291.3475341796875,297.9755554199219,297.2240295410156,284.9900207519531,1.0,0.7176273465156555,0.3902127742767334,0.3902127742767334,1.0,1.0,-3.691206216812134,1.0932645797729492,2.597941637039185,0.2625890374183655,0.9052857160568236,0.9052857160568236,0.0,265.1527404785156,271.0,58167.984375,0.0,4540.3505859375,1.0,279.14068603515625,283.0629272460937,294.3224182128906,298.0086669921875,293.1499938964844,293.1499938964844,278.8500061035156,33668.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776375889778136,1.0,0.0,0.0,3.5453665256500244,3.545389175415039,8.387173124901892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.2119140625,0.0,1402.9029541015625,1895.4371337890625,0.0,4108.15478515625,0.8801715970039368,1.0,0.0,3.0,1.0,0.0
18119280,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7762728929519653,0.3944701552391052,0.3603200614452362,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.89613276720047,0.6147888898849487,0.5861462354660034,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9990000128746032,0.857226550579071,0.5982210636138916,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7889867424964905,0.4142935574054718,0.3979212641716003,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6645500063896179,0.2446925491094589,1.130695939064026,284.9908447265625,284.95001220703125,299.75946044921875,291.3475341796875,297.9755554199219,297.2240295410156,284.9900207519531,1.0,0.7176273465156555,0.3902127742767334,0.3902127742767334,1.0,1.0,-3.691206216812134,1.0932645797729492,2.597941637039185,0.2625890374183655,0.9052857160568236,0.9052857160568236,0.0,265.1527404785156,271.0,58167.984375,0.0,4540.3505859375,1.0,279.14068603515625,283.0629272460937,294.3224182128906,298.0086669921875,293.1499938964844,293.1499938964844,278.8500061035156,33668.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776375889778136,1.0,0.0,0.0,3.5453665256500244,3.545389175415039,8.387173124901892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.2119140625,0.0,1402.9029541015625,1895.4371337890625,0.0,4108.15478515625,0.8801715970039368,1.0,0.0,3.0,1.0,0.0
18119340,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7719205617904663,0.3923465609550476,0.3588000237941742,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8911305665969849,0.6119050979614258,0.5838600993156433,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9973829984664916,0.8579433560371399,0.6001309752464294,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7850242257118225,0.4129369556903839,0.3970067203044891,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.660984218120575,0.2435574978590011,1.1270873546600342,284.90655517578125,284.95001220703125,299.7331237792969,291.34405517578125,297.95526123046875,297.2076721191406,284.90679931640625,1.0,0.7185553908348083,0.3898393511772156,0.3898393511772156,1.0,1.0,-3.6834986209869385,1.0895190238952637,2.593979597091675,0.2607318162918091,0.8248216509819031,0.8248216509819031,0.0,269.2105407714844,274.0,58566.74609375,0.0,4544.37060546875,1.0,278.8592834472656,282.9604187011719,294.3618469238281,298.1433410644531,293.1499938964844,293.1499938964844,279.1499938964844,38844.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849138259887696,1.0,0.0,0.0,3.412805557250977,3.412827730178833,7.771706123094191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.94970703125,0.0,1304.842041015625,1895.4371337890625,0.0,4171.2880859375,0.8550478219985962,1.0,0.0,3.0,1.0,0.0
18119400,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7719205617904663,0.3923465609550476,0.3588000237941742,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8911305665969849,0.6119050979614258,0.5838600993156433,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9973829984664916,0.8579433560371399,0.6001309752464294,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7850242257118225,0.4129369556903839,0.3970067203044891,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.660984218120575,0.2435574978590011,1.1270873546600342,284.90655517578125,284.95001220703125,299.7331237792969,291.34405517578125,297.95526123046875,297.2076721191406,284.90679931640625,1.0,0.7185553908348083,0.3898393511772156,0.3898393511772156,1.0,1.0,-3.6834986209869385,1.0895190238952637,2.593979597091675,0.2607318162918091,0.8248216509819031,0.8248216509819031,0.0,269.2105407714844,274.0,58566.74609375,0.0,4544.37060546875,1.0,278.8592834472656,282.9604187011719,294.3618469238281,298.1433410644531,293.1499938964844,293.1499938964844,279.1499938964844,38844.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849138259887696,1.0,0.0,0.0,3.412805557250977,3.412827730178833,7.771706123094191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.94970703125,0.0,1304.842041015625,1895.4371337890625,0.0,4171.2880859375,0.8550478219985962,1.0,0.0,3.0,1.0,0.0
18119460,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.768441379070282,0.3910233676433563,0.3575823903083801,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8870264887809753,0.6098195910453796,0.5818614959716797,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9955160617828368,0.8602131605148315,0.6015685200691223,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7818043828010559,0.4120932221412658,0.3962202072143554,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6580073237419128,0.2427082061767578,1.12353515625,284.9877014160156,284.95001220703125,299.7054138183594,291.3426513671875,297.94366455078125,297.2038879394531,284.9869689941406,1.0,0.7192225456237793,0.3895793259143829,0.3895793259143829,1.0,1.0,-3.676128387451172,1.0862411260604858,2.589887380599976,0.2590245604515075,0.8965914845466614,0.8965914845466614,0.0,272.51171875,277.0,57790.984375,0.0,4544.57666015625,1.0,279.1404724121094,283.0682678222656,294.3142395019531,297.97674560546875,293.1499938964844,293.1499938964844,279.45001220703125,33827.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756913185119628,1.0,0.0,0.0,3.517203092575073,3.517225503921509,8.254451131506357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.86328125,0.0,1374.72216796875,1895.4371337890625,0.0,4091.15869140625,0.8739951848983765,1.0,0.0,3.0,1.0,0.0
18119520,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.768441379070282,0.3910233676433563,0.3575823903083801,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8870264887809753,0.6098195910453796,0.5818614959716797,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9955160617828368,0.8602131605148315,0.6015685200691223,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7818043828010559,0.4120932221412658,0.3962202072143554,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6580073237419128,0.2427082061767578,1.12353515625,284.9877014160156,284.95001220703125,299.7054138183594,291.3426513671875,297.94366455078125,297.2038879394531,284.9869689941406,1.0,0.7192225456237793,0.3895793259143829,0.3895793259143829,1.0,1.0,-3.676128387451172,1.0862411260604858,2.589887380599976,0.2590245604515075,0.8965914845466614,0.8965914845466614,0.0,272.51171875,277.0,57790.984375,0.0,4544.57666015625,1.0,279.1404724121094,283.0682678222656,294.3142395019531,297.97674560546875,293.1499938964844,293.1499938964844,279.45001220703125,33827.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756913185119628,1.0,0.0,0.0,3.517203092575073,3.517225503921509,8.254451131506357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.86328125,0.0,1374.72216796875,1895.4371337890625,0.0,4091.15869140625,0.8739951848983765,1.0,0.0,3.0,1.0,0.0
18119580,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.765652060508728,0.3898626565933227,0.3566541969776153,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8836607336997986,0.6079472899436951,0.5802139043807983,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.994196891784668,0.8627041578292847,0.603369414806366,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7792532444000244,0.4114366769790649,0.3957047164440155,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.6556420922279358,0.2420171648263931,1.120922327041626,285.0393981933594,284.95001220703125,299.6763916015625,291.34307861328125,297.9336853027344,297.20281982421875,285.0370178222656,1.0,0.7200062274932861,0.3893193006515503,0.3893193006515503,1.0,1.0,-3.671431064605713,1.0838651657104492,2.587565898895264,0.2576976418495178,0.9926440715789796,0.9926440715789796,0.0,275.36236572265625,280.0,57308.38671875,0.0,4549.37939453125,1.0,279.4411926269531,283.1424560546875,294.3191223144531,297.9346618652344,293.1499938964844,293.1499938964844,279.1499938964844,31353.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968264639377594,1.0,0.0,0.0,3.70470118522644,3.704725027084351,9.157979548035656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.35546875,0.0,1559.59375,1895.4371337890625,0.0,4025.906005859375,0.9142224192619324,1.0,0.0,3.0,1.0,0.0
18119640,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.765652060508728,0.3898626565933227,0.3566541969776153,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8836607336997986,0.6079472899436951,0.5802139043807983,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.994196891784668,0.8627041578292847,0.603369414806366,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7792532444000244,0.4114366769790649,0.3957047164440155,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.6556420922279358,0.2420171648263931,1.120922327041626,285.0393981933594,284.95001220703125,299.6763916015625,291.34307861328125,297.9336853027344,297.20281982421875,285.0370178222656,1.0,0.7200062274932861,0.3893193006515503,0.3893193006515503,1.0,1.0,-3.671431064605713,1.0838651657104492,2.587565898895264,0.2576976418495178,0.9926440715789796,0.9926440715789796,0.0,275.36236572265625,280.0,57308.38671875,0.0,4549.37939453125,1.0,279.4411926269531,283.1424560546875,294.3191223144531,297.9346618652344,293.1499938964844,293.1499938964844,279.1499938964844,31353.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968264639377594,1.0,0.0,0.0,3.70470118522644,3.704725027084351,9.157979548035656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.35546875,0.0,1559.59375,1895.4371337890625,0.0,4025.906005859375,0.9142224192619324,1.0,0.0,3.0,1.0,0.0
18119700,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7638618350028992,0.3886786699295044,0.3559638857841491,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8815747499465942,0.6063891649246216,0.5791547894477844,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9931586980819702,0.862977147102356,0.6039698719978333,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7776280641555786,0.4106732606887817,0.3952953219413757,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6541823148727417,0.2413984388113021,1.1192336082458496,284.88946533203125,284.95001220703125,299.661376953125,291.3439025878906,297.9233703613281,297.1950988769531,284.8851928710937,1.0,0.7203300595283508,0.3891892731189728,0.3891892731189728,1.0,1.0,-3.667534112930298,1.0821539163589478,2.58538031578064,0.2569774985313415,0.8979216814041138,0.8979216814041138,0.0,277.1026916503906,280.0,58372.29296875,0.0,4549.421875,1.0,279.1959228515625,282.96539306640625,294.38433837890625,298.17547607421875,293.1499938964844,293.1499938964844,279.1499938964844,35308.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757732152938844,1.0,0.0,0.0,3.7119882106781006,3.712012767791748,9.19404158139514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.63671875,0.0,1597.974609375,1895.4371337890625,0.0,4091.874755859375,0.916769802570343,1.0,0.0,3.0,1.0,0.0
18119760,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7613765597343445,0.3872632980346679,0.354834645986557,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8787725567817688,0.6045572757720947,0.57760089635849,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9914813041687012,0.8629700541496277,0.6040552258491516,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7753542065620422,0.4096766710281372,0.3945216536521911,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6521615386009216,0.2405866086483001,1.1163747310638428,284.8868103027344,284.95001220703125,299.64605712890625,291.3451232910156,297.9112243652344,297.184814453125,284.8877258300781,1.0,0.7204192280769348,0.3890877962112427,0.3890877962112427,1.0,1.0,-3.660043239593506,1.0793267488479614,2.580716371536255,0.2558954358100891,0.8737559914588928,0.8737559914588928,0.0,279.28717041015625,283.0,58099.8828125,0.0,4542.24658203125,1.0,279.1571655273437,282.9684753417969,294.3785095214844,298.1266784667969,293.1499938964844,293.1499938964844,279.45001220703125,37975.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791100025177002,1.0,0.0,0.0,3.641846179962158,3.6418704986572266,8.8498620698374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.42919921875,0.0,1538.8607177734375,1895.4371337890625,0.0,4120.982421875,0.9046509861946106,1.0,0.0,3.0,1.0,0.0
18119820,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7578529715538025,0.3856423199176788,0.3532465100288391,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8746508955955505,0.6021112203598022,0.5751568078994751,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9894275069236756,0.8648717403411865,0.6051483154296875,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7720646858215332,0.4085140228271484,0.3933613002300262,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6490962505340576,0.2394377142190933,1.1113125085830688,284.9889831542969,284.95001220703125,299.614501953125,291.3485412597656,297.89825439453125,297.1805419921875,284.9881286621094,1.0,0.7205976843833923,0.3888848125934601,0.3888848125934601,1.0,1.0,-3.649010181427002,1.075017333030701,2.573992967605591,0.2539401948451996,0.9549945592880248,0.9549945592880248,0.0,282.47955322265625,286.0,57144.51171875,0.0,4531.57177734375,1.0,279.4422302246094,283.09912109375,294.3250427246094,297.9483337402344,293.1499938964844,293.1499938964844,279.1499938964844,33774.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970753014087677,1.0,0.0,0.0,3.7357141971588135,3.735738515853882,9.311948474532984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.431640625,0.0,1613.5975341796875,1895.4371337890625,0.0,4047.838623046875,0.9230184555053712,1.0,0.0,3.0,1.0,0.0
18119880,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7578529715538025,0.3856423199176788,0.3532465100288391,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8746508955955505,0.6021112203598022,0.5751568078994751,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9894275069236756,0.8648717403411865,0.6051483154296875,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7720646858215332,0.4085140228271484,0.3933613002300262,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6490962505340576,0.2394377142190933,1.1113125085830688,284.9889831542969,284.95001220703125,299.614501953125,291.3485412597656,297.89825439453125,297.1805419921875,284.9881286621094,1.0,0.7205976843833923,0.3888848125934601,0.3888848125934601,1.0,1.0,-3.649010181427002,1.075017333030701,2.573992967605591,0.2539401948451996,0.9549945592880248,0.9549945592880248,0.0,282.47955322265625,286.0,57144.51171875,0.0,4531.57177734375,1.0,279.4422302246094,283.09912109375,294.3250427246094,297.9483337402344,293.1499938964844,293.1499938964844,279.1499938964844,33774.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970753014087677,1.0,0.0,0.0,3.7357141971588135,3.735738515853882,9.311948474532984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.431640625,0.0,1613.5975341796875,1895.4371337890625,0.0,4047.838623046875,0.9230184555053712,1.0,0.0,3.0,1.0,0.0
18119940,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7540213465690613,0.3831572234630584,0.3514105975627899,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8702263236045837,0.5987887978553772,0.5724650621414185,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.986937701702118,0.8652798533439636,0.6058210134506226,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7685198783874512,0.4067484736442566,0.3920544385910034,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6458466649055481,0.2379056215286255,1.1058655977249146,284.8872985839844,284.95001220703125,299.5817565917969,291.35308837890625,297.8777160644531,297.16619873046875,284.88836669921875,1.0,0.7206658720970154,0.3886818289756775,0.3886818289756775,1.0,1.0,-3.636256456375122,1.0701204538345337,2.566136121749878,0.252027153968811,0.8534966707229614,0.8534966707229614,0.0,285.97021484375,289.0,57580.18359375,0.0,4518.00634765625,1.0,279.1577453613281,282.9804077148437,294.37109375,298.0887451171875,293.1499938964844,293.1499938964844,279.45001220703125,39403.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781486988067628,1.0,0.0,0.0,3.5982203483581543,3.598244428634644,8.639106567898125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.013671875,0.0,1501.426513671875,1895.4371337890625,0.0,4112.6103515625,0.8964348435401917,1.0,0.0,3.0,1.0,0.0
18120000,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7540213465690613,0.3831572234630584,0.3514105975627899,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8702263236045837,0.5987887978553772,0.5724650621414185,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.986937701702118,0.8652798533439636,0.6058210134506226,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7685198783874512,0.4067484736442566,0.3920544385910034,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6458466649055481,0.2379056215286255,1.1058655977249146,284.8872985839844,284.95001220703125,299.5817565917969,291.35308837890625,297.8777160644531,297.16619873046875,284.88836669921875,1.0,0.7206658720970154,0.3886818289756775,0.3886818289756775,1.0,1.0,-3.636256456375122,1.0701204538345337,2.566136121749878,0.252027153968811,0.8534966707229614,0.8534966707229614,0.0,285.97021484375,289.0,57580.18359375,0.0,4518.00634765625,1.0,279.1577453613281,282.9804077148437,294.37109375,298.0887451171875,293.1499938964844,293.1499938964844,279.45001220703125,39403.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781486988067628,1.0,0.0,0.0,3.5982203483581543,3.598244428634644,8.639106567898125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.013671875,0.0,1501.426513671875,1895.4371337890625,0.0,4112.6103515625,0.8964348435401917,1.0,0.0,3.0,1.0,0.0
18120060,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7510176301002502,0.3816434741020202,0.3499492704868316,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8666592240333557,0.5964480042457581,0.5701459646224976,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9852182269096376,0.8672459125518799,0.6070100665092468,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7657034397125244,0.4056587517261505,0.3909672200679779,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.643153965473175,0.2367569655179977,1.1007413864135742,284.9916076660156,284.95001220703125,299.5478515625,291.3586120605469,297.86651611328125,297.1650390625,284.9908447265625,1.0,0.7207242250442505,0.388615608215332,0.388615608215332,1.0,1.0,-3.6256566047668457,1.0663628578186035,2.559293746948242,0.2505412697792053,0.9373906254768372,0.9373906254768372,0.0,288.76220703125,292.0,56633.328125,0.0,4506.11279296875,1.0,279.4419250488281,283.11285400390625,294.3256225585937,297.91485595703125,293.1499938964844,293.1499938964844,279.1499938964844,34042.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678096771240234,1.0,0.0,0.0,3.687956094741821,3.687980175018311,9.075379239220638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.8525390625,0.0,1561.0093994140625,1895.4371337890625,0.0,4021.888427734375,0.9124717116355896,1.0,0.0,3.0,1.0,0.0
18120120,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7510176301002502,0.3816434741020202,0.3499492704868316,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8666592240333557,0.5964480042457581,0.5701459646224976,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9852182269096376,0.8672459125518799,0.6070100665092468,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7657034397125244,0.4056587517261505,0.3909672200679779,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.643153965473175,0.2367569655179977,1.1007413864135742,284.9916076660156,284.95001220703125,299.5478515625,291.3586120605469,297.86651611328125,297.1650390625,284.9908447265625,1.0,0.7207242250442505,0.388615608215332,0.388615608215332,1.0,1.0,-3.6256566047668457,1.0663628578186035,2.559293746948242,0.2505412697792053,0.9373906254768372,0.9373906254768372,0.0,288.76220703125,292.0,56633.328125,0.0,4506.11279296875,1.0,279.4419250488281,283.11285400390625,294.3256225585937,297.91485595703125,293.1499938964844,293.1499938964844,279.1499938964844,34042.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678096771240234,1.0,0.0,0.0,3.687956094741821,3.687980175018311,9.075379239220638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.8525390625,0.0,1561.0093994140625,1895.4371337890625,0.0,4021.888427734375,0.9124717116355896,1.0,0.0,3.0,1.0,0.0
18120180,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7474576234817505,0.3791780173778534,0.3481322228908539,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8625307083129883,0.5931425094604492,0.5674721002578735,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9827904105186462,0.8675689101219177,0.607629120349884,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7624125480651855,0.4039091765880584,0.3896754086017608,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6401135921478271,0.2352029830217361,1.0951775312423706,284.8963623046875,284.95001220703125,299.5128479003906,291.3648376464844,297.8468017578125,297.15234375,284.89715576171875,1.0,0.7207247614860535,0.3885494172573089,0.3885494172573089,1.0,1.0,-3.612760782241821,1.0618367195129397,2.550924062728882,0.2490411698818206,0.8448279500007629,0.8448279500007629,0.0,292.1160888671875,295.0,57041.3828125,0.0,4491.40576171875,1.0,279.1581420898437,283.0007019042969,294.3788757324219,298.06134033203125,293.1499938964844,293.1499938964844,279.45001220703125,39354.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744623303413392,1.0,0.0,0.0,3.5465476512908936,3.5465712547302246,8.392761969844287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.3447265625,0.0,1445.4736328125,1895.4371337890625,0.0,4080.404296875,0.8850171566009521,1.0,0.0,3.0,1.0,0.0
18120240,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7474576234817505,0.3791780173778534,0.3481322228908539,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8625307083129883,0.5931425094604492,0.5674721002578735,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9827904105186462,0.8675689101219177,0.607629120349884,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7624125480651855,0.4039091765880584,0.3896754086017608,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6401135921478271,0.2352029830217361,1.0951775312423706,284.8963623046875,284.95001220703125,299.5128479003906,291.3648376464844,297.8468017578125,297.15234375,284.89715576171875,1.0,0.7207247614860535,0.3885494172573089,0.3885494172573089,1.0,1.0,-3.612760782241821,1.0618367195129397,2.550924062728882,0.2490411698818206,0.8448279500007629,0.8448279500007629,0.0,292.1160888671875,295.0,57041.3828125,0.0,4491.40576171875,1.0,279.1581420898437,283.0007019042969,294.3788757324219,298.06134033203125,293.1499938964844,293.1499938964844,279.45001220703125,39354.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744623303413392,1.0,0.0,0.0,3.5465476512908936,3.5465712547302246,8.392761969844287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.3447265625,0.0,1445.4736328125,1895.4371337890625,0.0,4080.404296875,0.8850171566009521,1.0,0.0,3.0,1.0,0.0
18120300,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7457669377326965,0.3783319592475891,0.3472300767898559,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8605589866638184,0.5918678641319275,0.5661219358444214,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.981659471988678,0.8684025406837463,0.6079844236373901,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7608320116996765,0.4032809436321258,0.388997346162796,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6386219263076782,0.2345503866672516,1.0921531915664673,285.0046691894531,284.95001220703125,299.4949645996094,291.3681640625,297.8405456542969,297.1512451171875,285.00543212890625,1.0,0.720662534236908,0.3885163068771362,0.3885163068771362,1.0,1.0,-3.606017827987671,1.059481143951416,2.546536684036255,0.2481292188167572,0.9178580045700072,0.9178580045700072,0.0,293.6800842285156,295.0,56132.55078125,0.0,4482.5849609375,1.0,279.3991394042969,283.13336181640625,294.3266296386719,297.850341796875,293.1499938964844,293.1499938964844,279.45001220703125,34607.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967335879802704,1.0,0.0,0.0,3.586826801300049,3.5868499279022217,8.584482316109643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.3935546875,0.0,1453.779296875,1895.4371337890625,0.0,4017.702392578125,0.8918177485466003,1.0,0.0,3.0,1.0,0.0
18120360,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7445409893989563,0.3775862455368042,0.3466220796108246,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8590665459632874,0.5907122492790222,0.5650939345359802,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9809990525245668,0.8693211674690247,0.6086908578872681,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7596800923347473,0.4027581810951233,0.3885503113269806,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6374837160110474,0.2339818179607391,1.0897992849349976,284.99334716796875,284.95001220703125,299.476806640625,291.37158203125,297.8352966308594,297.1515808105469,284.9921875,1.0,0.720717191696167,0.3884986340999603,0.3884986340999603,1.0,1.0,-3.601527690887451,1.057921051979065,2.543606758117676,0.2475607842206955,0.927059292793274,0.927059292793274,0.0,294.9133605957031,298.0,56144.41796875,0.0,4477.89990234375,1.0,279.4424743652344,283.1249389648437,294.3367919921875,297.8950500488281,293.1499938964844,293.1499938964844,279.1499938964844,33835.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639465808868408,1.0,0.0,0.0,3.645206451416016,3.645230054855346,8.866200573720562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.7939453125,0.0,1511.6654052734375,1895.4371337890625,0.0,3987.686767578125,0.9024945497512816,1.0,0.0,3.0,1.0,0.0
18120420,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7410591244697571,0.3750425577163696,0.3447365462779999,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8550347685813904,0.5873088240623474,0.5623307228088379,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9784567952156068,0.8694210648536682,0.609160304069519,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7564601898193359,0.400932103395462,0.3871903717517853,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.634482204914093,0.2323404848575592,1.0838614702224731,284.8996887207031,284.95001220703125,299.4397888183594,291.37860107421875,297.815185546875,297.13916015625,284.9003601074219,1.0,0.7206315398216248,0.3884632289409637,0.3884632289409637,1.0,1.0,-3.587730646133423,1.053182601928711,2.534548282623291,0.24606454372406,0.837540328502655,0.837540328502655,0.0,298.28961181640625,301.0,56526.671875,0.0,4460.98876953125,1.0,279.15850830078125,283.0151672363281,294.3926086425781,298.04327392578125,293.1499938964844,293.1499938964844,279.45001220703125,39271.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706658124923706,1.0,0.0,0.0,3.5019736289978027,3.501996755599976,8.18312230421725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.373046875,0.0,1398.1212158203125,1895.4371337890625,0.0,4047.071044921875,0.8751150369644165,1.0,0.0,3.0,1.0,0.0
