time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120480,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7410591244697571,0.3750425577163696,0.3447365462779999,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8550347685813904,0.5873088240623474,0.5623307228088379,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9784567952156068,0.8694210648536682,0.609160304069519,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7564601898193359,0.400932103395462,0.3871903717517853,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.634482204914093,0.2323404848575592,1.0838614702224731,284.8996887207031,284.95001220703125,299.4397888183594,291.37860107421875,297.815185546875,297.13916015625,284.9003601074219,1.0,0.7206315398216248,0.3884632289409637,0.3884632289409637,1.0,1.0,-3.587730646133423,1.053182601928711,2.534548282623291,0.24606454372406,0.837540328502655,0.837540328502655,0.0,298.28961181640625,301.0,56526.671875,0.0,4460.98876953125,1.0,279.15850830078125,283.0151672363281,294.3926086425781,298.04327392578125,293.1499938964844,293.1499938964844,279.45001220703125,39271.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706658124923706,1.0,0.0,0.0,3.5019736289978027,3.501996755599976,8.18312230421725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.373046875,0.0,1398.1212158203125,1895.4371337890625,0.0,4047.071044921875,0.8751150369644165,1.0,0.0,3.0,1.0,0.0
18120540,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7381783723831177,0.3733434081077575,0.3431496620178222,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8516282439231873,0.5847487449645996,0.5598520040512085,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9765523076057434,0.8709170818328857,0.6100670695304871,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7537640929222107,0.3996811807155609,0.3859875202178955,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6318499445915222,0.2310143858194351,1.0780701637268066,284.9917297363281,284.95001220703125,299.4017944335937,291.3856811523437,297.8030700683594,297.1383056640625,284.9908752441406,1.0,0.7205268144607544,0.3884278535842895,0.3884278535842895,1.0,1.0,-3.5755088329315186,1.048980474472046,2.5265283584594727,0.2445429563522339,0.916647732257843,0.916647732257843,0.0,301.11383056640625,304.0,55649.2734375,0.0,4445.07470703125,1.0,279.4411926269531,283.13458251953125,294.3518371582031,297.8794860839844,293.1499938964844,293.1499938964844,279.1499938964844,33876.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602262377738952,1.0,0.0,0.0,3.601973295211792,3.601996421813965,8.657136731926585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.9716796875,0.0,1464.7119140625,1895.4371337890625,0.0,3954.60205078125,0.8930230140686035,1.0,0.0,3.0,1.0,0.0
18120600,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7381783723831177,0.3733434081077575,0.3431496620178222,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8516282439231873,0.5847487449645996,0.5598520040512085,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9765523076057434,0.8709170818328857,0.6100670695304871,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7537640929222107,0.3996811807155609,0.3859875202178955,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6318499445915222,0.2310143858194351,1.0780701637268066,284.9917297363281,284.95001220703125,299.4017944335937,291.3856811523437,297.8030700683594,297.1383056640625,284.9908752441406,1.0,0.7205268144607544,0.3884278535842895,0.3884278535842895,1.0,1.0,-3.5755088329315186,1.048980474472046,2.5265283584594727,0.2445429563522339,0.916647732257843,0.916647732257843,0.0,301.11383056640625,304.0,55649.2734375,0.0,4445.07470703125,1.0,279.4411926269531,283.13458251953125,294.3518371582031,297.8794860839844,293.1499938964844,293.1499938964844,279.1499938964844,33876.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602262377738952,1.0,0.0,0.0,3.601973295211792,3.601996421813965,8.657136731926585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.9716796875,0.0,1464.7119140625,1895.4371337890625,0.0,3954.60205078125,0.8930230140686035,1.0,0.0,3.0,1.0,0.0
18120660,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7347483038902283,0.3707270622253418,0.341181993484497,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8476833701133728,0.5812481641769409,0.5569794178009033,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9738855361938475,0.8708006143569946,0.6103684306144714,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.750603199005127,0.3977731466293335,0.3845390975475311,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6288467049598694,0.2292790412902832,1.0716792345046997,284.9014892578125,284.95001220703125,299.3628845214844,291.3926086425781,297.7826843261719,297.1261291503906,284.9019775390625,1.0,0.7203323841094971,0.3884396255016327,0.3884396255016327,1.0,1.0,-3.5606274604797363,1.044010877609253,2.5166165828704834,0.2430650144815445,0.8297255039215088,0.8297255039215088,0.0,304.5029296875,292.0,55990.56640625,0.0,4425.4609375,1.0,279.1588439941406,283.0286560058594,294.4064636230469,298.0245056152344,293.1499938964844,293.1499938964844,279.45001220703125,39261.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966868221759796,1.0,0.0,0.0,3.457223415374756,3.4572463035583496,7.97532152319036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.4765625,0.0,1352.2010498046875,1895.4371337890625,0.0,4013.568359375,0.8652483820915222,1.0,0.0,3.0,1.0,0.0
18120720,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7347483038902283,0.3707270622253418,0.341181993484497,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8476833701133728,0.5812481641769409,0.5569794178009033,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9738855361938475,0.8708006143569946,0.6103684306144714,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.750603199005127,0.3977731466293335,0.3845390975475311,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6288467049598694,0.2292790412902832,1.0716792345046997,284.9014892578125,284.95001220703125,299.3628845214844,291.3926086425781,297.7826843261719,297.1261291503906,284.9019775390625,1.0,0.7203323841094971,0.3884396255016327,0.3884396255016327,1.0,1.0,-3.5606274604797363,1.044010877609253,2.5166165828704834,0.2430650144815445,0.8297255039215088,0.8297255039215088,0.0,304.5029296875,292.0,55990.56640625,0.0,4425.4609375,1.0,279.1588439941406,283.0286560058594,294.4064636230469,298.0245056152344,293.1499938964844,293.1499938964844,279.45001220703125,39261.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966868221759796,1.0,0.0,0.0,3.457223415374756,3.4572463035583496,7.97532152319036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.4765625,0.0,1352.2010498046875,1895.4371337890625,0.0,4013.568359375,0.8652483820915222,1.0,0.0,3.0,1.0,0.0
18120780,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7353132367134094,0.3689556121826172,0.3392698764801025,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8484934568405151,0.5785806179046631,0.5541307926177979,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9766175746917723,0.8720594644546509,0.6109172701835632,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.751582682132721,0.3964401483535766,0.3829859793186188,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.629062294960022,0.2278681248426437,1.0641930103302002,284.9880065917969,284.95001220703125,299.3231201171875,291.3992004394531,297.7701110839844,297.1253967285156,284.9870910644531,1.0,0.7160347700119019,0.3884514272212982,0.3884514272212982,1.0,1.0,-3.5446839332580566,1.038692593574524,2.505991220474243,0.2413311004638672,0.9042202830314636,0.9042202830314636,0.0,300.1946105957031,280.0,55093.33984375,0.0,4356.51318359375,1.0,279.4407043457031,283.14306640625,294.3648681640625,297.8594665527344,293.1499938964844,293.1499938964844,279.1499938964844,33941.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563554525375366,1.0,0.0,0.0,3.557238817214966,3.5572614669799805,8.443437877758697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.1142578125,0.0,1417.3824462890625,1895.4371337890625,0.0,3920.0322265625,0.8829929828643799,1.0,0.0,3.0,1.0,0.0
18120840,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7353132367134094,0.3689556121826172,0.3392698764801025,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8484934568405151,0.5785806179046631,0.5541307926177979,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9766175746917723,0.8720594644546509,0.6109172701835632,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.751582682132721,0.3964401483535766,0.3829859793186188,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.629062294960022,0.2278681248426437,1.0641930103302002,284.9880065917969,284.95001220703125,299.3231201171875,291.3992004394531,297.7701110839844,297.1253967285156,284.9870910644531,1.0,0.7160347700119019,0.3884514272212982,0.3884514272212982,1.0,1.0,-3.5446839332580566,1.038692593574524,2.505991220474243,0.2413311004638672,0.9042202830314636,0.9042202830314636,0.0,300.1946105957031,280.0,55093.33984375,0.0,4356.51318359375,1.0,279.4407043457031,283.14306640625,294.3648681640625,297.8594665527344,293.1499938964844,293.1499938964844,279.1499938964844,33941.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563554525375366,1.0,0.0,0.0,3.557238817214966,3.5572614669799805,8.443437877758697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.1142578125,0.0,1417.3824462890625,1895.4371337890625,0.0,3920.0322265625,0.8829929828643799,1.0,0.0,3.0,1.0,0.0
18120900,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7363417148590088,0.367697536945343,0.3382413387298584,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.849816620349884,0.5768651962280273,0.5526336431503296,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.978927195072174,0.8719590306282043,0.6110504865646362,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7528918981552124,0.3955242335796356,0.3821625411510467,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6298293471336365,0.2270322144031524,1.0603103637695312,284.8734741210937,284.95001220703125,299.3029479980469,291.4022827148437,297.7602844238281,297.1202087402344,284.8731689453125,1.0,0.7131742238998413,0.388457328081131,0.388457328081131,1.0,1.0,-3.5361523628234863,1.0358378887176514,2.500314474105835,0.2405006736516952,0.8209611177444458,0.8209611177444458,0.0,296.5348815917969,280.0,55693.62890625,0.0,4311.6552734375,1.0,279.2006225585937,283.010986328125,294.4246826171875,298.0616149902344,293.1499938964844,293.1499938964844,279.1499938964844,38979.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616237878799438,1.0,0.0,0.0,3.49534273147583,3.495365619659424,8.152161967700522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.416015625,0.0,1389.166015625,1895.4371337890625,0.0,3967.047119140625,0.8706312775611877,1.0,0.0,3.0,1.0,0.0
18120960,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7373030781745911,0.3663767576217651,0.3369037806987762,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.851141095161438,0.5750615000724792,0.5507898926734924,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.981182336807251,0.8717950582504272,0.6107859015464783,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7541948556900024,0.394526869058609,0.3810843527317047,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6305703520774841,0.2261265069246292,1.0556422472000122,284.9021301269531,284.95001220703125,299.2825622558594,291.4052429199219,297.7499389648437,297.1142578125,284.9028625488281,1.0,0.7098546624183655,0.3885174393653869,0.3885174393653869,1.0,1.0,-3.525096893310547,1.0322887897491455,2.4928081035614014,0.2394829988479614,0.8195810914039612,0.8195810914039612,0.0,292.5430603027344,268.0,55313.1953125,0.0,4258.345703125,1.0,279.1590270996094,283.0440979003906,294.41796875,297.9964294433594,293.1499938964844,293.1499938964844,279.45001220703125,39497.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627050161361694,1.0,0.0,0.0,3.4017786979675293,3.401801109313965,7.721566248619638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.00048828125,0.0,1298.538330078125,1895.4371337890625,0.0,3976.661376953125,0.8532552719116211,1.0,0.0,3.0,1.0,0.0
18121020,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7410287857055664,0.3646510243415832,0.334826111793518,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8557881116867065,0.5723843574523926,0.5477132797241211,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9875704646110536,0.8728948831558228,0.6110677123069763,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7585672736167908,0.3932072818279266,0.3793227672576904,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6334149241447449,0.224745437502861,1.0472198724746704,284.9848937988281,284.95001220703125,299.2412414550781,291.4104919433594,297.7377014160156,297.1144104003906,284.98406982421875,1.0,0.7027043104171753,0.3886376917362213,0.3886376917362213,1.0,1.0,-3.506978750228882,1.0265541076660156,2.480424642562866,0.2377789467573166,0.8903267979621887,0.8903267979621887,0.0,282.4571838378906,256.0,54420.359375,0.0,4150.41845703125,1.0,279.4403381347656,283.1546936035156,294.3746032714844,297.8285217285156,293.1499938964844,293.1499938964844,279.75,34029.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518454670906068,1.0,0.0,0.0,3.502226114273072,3.502248287200928,8.1843023735928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.24365234375,0.0,1360.7501220703125,1895.4371337890625,0.0,3879.572265625,0.870779275894165,1.0,0.0,3.0,1.0,0.0
18121080,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7410287857055664,0.3646510243415832,0.334826111793518,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8557881116867065,0.5723843574523926,0.5477132797241211,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9875704646110536,0.8728948831558228,0.6110677123069763,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7585672736167908,0.3932072818279266,0.3793227672576904,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6334149241447449,0.224745437502861,1.0472198724746704,284.9848937988281,284.95001220703125,299.2412414550781,291.4104919433594,297.7377014160156,297.1144104003906,284.98406982421875,1.0,0.7027043104171753,0.3886376917362213,0.3886376917362213,1.0,1.0,-3.506978750228882,1.0265541076660156,2.480424642562866,0.2377789467573166,0.8903267979621887,0.8903267979621887,0.0,282.4571838378906,256.0,54420.359375,0.0,4150.41845703125,1.0,279.4403381347656,283.1546936035156,294.3746032714844,297.8285217285156,293.1499938964844,293.1499938964844,279.75,34029.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518454670906068,1.0,0.0,0.0,3.502226114273072,3.502248287200928,8.1843023735928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.24365234375,0.0,1360.7501220703125,1895.4371337890625,0.0,3879.572265625,0.870779275894165,1.0,0.0,3.0,1.0,0.0
18121140,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7460770010948181,0.3631396889686584,0.3330626487731933,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8619674444198608,0.5699617862701416,0.5450027585029602,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9947938323020936,0.8741340041160583,0.6116222739219666,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7643442749977112,0.3921238780021667,0.3778581023216247,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.6373839974403381,0.2235752195119857,1.039851427078247,285.0373840332031,284.95001220703125,299.19921875,291.414794921875,297.726806640625,297.1166687011719,285.0347900390625,1.0,0.6952600479125977,0.3887579441070556,0.3887579441070556,1.0,1.0,-3.49163818359375,1.021742820739746,2.469895362854004,0.2364511340856552,0.9855364561080932,0.9855364561080932,0.0,271.1871643066406,244.0,53800.3828125,0.0,4043.55615234375,1.0,279.7410583496094,283.23095703125,294.3838806152344,297.7831115722656,293.1499938964844,293.1499938964844,279.45001220703125,31382.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429004192352296,1.0,0.0,0.0,3.688779354095459,3.68880295753479,9.079431606551224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.3818359375,0.0,1541.8294677734375,1895.4371337890625,0.0,3798.784423828125,0.9106367230415344,1.0,0.0,3.0,1.0,0.0
18121200,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7460770010948181,0.3631396889686584,0.3330626487731933,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8619674444198608,0.5699617862701416,0.5450027585029602,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9947938323020936,0.8741340041160583,0.6116222739219666,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7643442749977112,0.3921238780021667,0.3778581023216247,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.6373839974403381,0.2235752195119857,1.039851427078247,285.0373840332031,284.95001220703125,299.19921875,291.414794921875,297.726806640625,297.1166687011719,285.0347900390625,1.0,0.6952600479125977,0.3887579441070556,0.3887579441070556,1.0,1.0,-3.49163818359375,1.021742820739746,2.469895362854004,0.2364511340856552,0.9855364561080932,0.9855364561080932,0.0,271.1871643066406,244.0,53800.3828125,0.0,4043.55615234375,1.0,279.7410583496094,283.23095703125,294.3838806152344,297.7831115722656,293.1499938964844,293.1499938964844,279.45001220703125,31382.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429004192352296,1.0,0.0,0.0,3.688779354095459,3.68880295753479,9.079431606551224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.3818359375,0.0,1541.8294677734375,1895.4371337890625,0.0,3798.784423828125,0.9106367230415344,1.0,0.0,3.0,1.0,0.0
18121260,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.750126302242279,0.3602809011936188,0.3304851651191711,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8671787977218628,0.5661100745201111,0.5414023399353027,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.8731450438499451,0.6091217398643494,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7692747712135315,0.390000432729721,0.3757830262184143,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6406686902046204,0.2217556983232498,1.0309048891067505,284.8810119628906,284.95001220703125,299.156494140625,291.41796875,297.7037048339844,297.10211181640625,284.88189697265625,1.0,0.6871335506439209,0.3889710009098053,0.3889710009098053,1.0,1.0,-3.467984676361084,1.0143698453903198,2.4536149501800537,0.2347167879343032,0.8614262938499451,0.8614262938499451,0.0,260.87371826171875,232.0,54386.9453125,0.0,3922.287353515625,1.0,279.4570617675781,283.0579528808594,294.4497375488281,297.9700927734375,293.1499938964844,293.1499938964844,279.75,38541.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953607141971588,1.0,0.0,0.0,3.6080164909362793,3.6080403327941895,8.686209298502945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.263671875,0.0,1505.755615234375,1895.4371337890625,0.0,3895.39892578125,0.8974518775939941,1.0,0.0,3.0,1.0,0.0
18121320,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.750126302242279,0.3602809011936188,0.3304851651191711,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8671787977218628,0.5661100745201111,0.5414023399353027,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.8731450438499451,0.6091217398643494,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7692747712135315,0.390000432729721,0.3757830262184143,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6406686902046204,0.2217556983232498,1.0309048891067505,284.8810119628906,284.95001220703125,299.156494140625,291.41796875,297.7037048339844,297.10211181640625,284.88189697265625,1.0,0.6871335506439209,0.3889710009098053,0.3889710009098053,1.0,1.0,-3.467984676361084,1.0143698453903198,2.4536149501800537,0.2347167879343032,0.8614262938499451,0.8614262938499451,0.0,260.87371826171875,232.0,54386.9453125,0.0,3922.287353515625,1.0,279.4570617675781,283.0579528808594,294.4497375488281,297.9700927734375,293.1499938964844,293.1499938964844,279.75,38541.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953607141971588,1.0,0.0,0.0,3.6080164909362793,3.6080403327941895,8.686209298502945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.263671875,0.0,1505.755615234375,1895.4371337890625,0.0,3895.39892578125,0.8974518775939941,1.0,0.0,3.0,1.0,0.0
18121380,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7539297342300415,0.358314961194992,0.3281653225421905,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8719757199287415,0.5631141662597656,0.538001298904419,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.8756612539291382,0.5959827899932861,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7737971544265747,0.3884145617485046,0.3737782537937164,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6435450911521912,0.2201931625604629,1.0218251943588257,284.9765014648437,284.95001220703125,299.1131896972656,291.41973876953125,297.69500732421875,297.1083984375,284.9752197265625,1.0,0.6777318120002747,0.3891840279102325,0.3891840279102325,1.0,1.0,-3.431959867477417,1.002818584442139,2.4291412830352783,0.231299340724945,0.9325594902038574,0.9325594902038574,0.0,251.1394805908203,220.0,53144.1640625,0.0,3775.578125,1.0,279.741943359375,283.1863098144531,294.38922119140625,297.7725524902344,293.1499938964844,293.1499938964844,279.45001220703125,34219.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943756103515625,1.0,0.0,0.0,3.688620090484619,3.688644170761109,9.078647167370946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.19384765625,0.0,1563.1015625,1895.4371337890625,0.0,3806.542236328125,0.912641942501068,1.0,0.0,3.0,1.0,0.0
18121440,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7539297342300415,0.358314961194992,0.3281653225421905,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8719757199287415,0.5631141662597656,0.538001298904419,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.8756612539291382,0.5959827899932861,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7737971544265747,0.3884145617485046,0.3737782537937164,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6435450911521912,0.2201931625604629,1.0218251943588257,284.9765014648437,284.95001220703125,299.1131896972656,291.41973876953125,297.69500732421875,297.1083984375,284.9752197265625,1.0,0.6777318120002747,0.3891840279102325,0.3891840279102325,1.0,1.0,-3.431959867477417,1.002818584442139,2.4291412830352783,0.231299340724945,0.9325594902038574,0.9325594902038574,0.0,251.1394805908203,220.0,53144.1640625,0.0,3775.578125,1.0,279.741943359375,283.1863098144531,294.38922119140625,297.7725524902344,293.1499938964844,293.1499938964844,279.45001220703125,34219.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943756103515625,1.0,0.0,0.0,3.688620090484619,3.688644170761109,9.078647167370946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.19384765625,0.0,1563.1015625,1895.4371337890625,0.0,3806.542236328125,0.912641942501068,1.0,0.0,3.0,1.0,0.0
18121500,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7561883330345154,0.35700523853302,0.3270504176616668,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8747898936271667,0.5612856149673462,0.5363550186157227,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9990000128746032,0.8771744966506958,0.588512659072876,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.776435375213623,0.3873972296714782,0.3728199005126953,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6452975869178772,0.2193076759576797,1.017497181892395,284.8503112792969,284.95001220703125,299.09130859375,291.4200744628906,297.6904296875,297.1114807128906,284.84881591796875,1.0,0.6727626919746399,0.3892905414104461,0.3892905414104461,1.0,1.0,-3.413292407989502,0.996806263923645,2.4164862632751465,0.2295408695936203,0.8361047506332397,0.8361047506332397,0.0,245.9664306640625,220.0,53666.2578125,0.0,3699.8857421875,1.0,279.4976501464844,283.0438232421875,294.4439392089844,297.9617919921875,293.1499938964844,293.1499938964844,279.45001220703125,39397.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490526914596558,1.0,0.0,0.0,3.6205368041992174,3.620561122894287,8.74659860983229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.5888671875,0.0,1525.8515625,1895.4371337890625,0.0,3854.424072265625,0.8985257148742676,1.0,0.0,3.0,1.0,0.0
18121560,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7582300305366516,0.3556257784366607,0.3256328999996185,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8774286508560181,0.5593639016151428,0.5343708992004395,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.8788965940475464,0.5811446905136108,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7789073586463928,0.3862892389297485,0.3716110289096832,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.646914541721344,0.2183580249547958,1.0124781131744385,284.8795166015625,284.95001220703125,299.0692749023437,291.41998291015625,297.6860656738281,297.11456298828125,284.88092041015625,1.0,0.6675723195075989,0.3895437121391296,0.3895437121391296,1.0,1.0,-3.392851591110229,0.9905847311019896,2.4022669792175293,0.2279400378465652,0.8266477584838867,0.8266477584838867,0.0,240.83029174804688,208.0,53095.44921875,0.0,3620.906494140625,1.0,279.4580078125,283.08331298828125,294.4303283691406,297.8782958984375,293.1499938964844,293.1499938964844,279.75,40675.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497109055519104,1.0,0.0,0.0,3.4976909160614014,3.4977142810821533,8.163119105120131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.86767578125,0.0,1403.7515869140625,1895.4371337890625,0.0,3860.357421875,0.8752654194831848,1.0,0.0,3.0,1.0,0.0
18121620,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.763909101486206,0.3538951575756073,0.3235203921794891,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8843612670898438,0.5565846562385559,0.5311606526374817,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9990000128746032,0.8847994208335876,0.5644567012786865,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.7853077054023743,0.3848314881324768,0.3696946501731872,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.651331901550293,0.2169598191976547,1.0038576126098633,284.97576904296875,284.95001220703125,299.0248718261719,291.4184875488281,297.689208984375,297.1376342773437,284.9748229980469,1.0,0.6569313406944275,0.3900500833988189,0.3900500833988189,1.0,1.0,-3.3537039756774902,0.978748619556427,2.374955415725708,0.2248533219099044,0.8974133729934692,0.8974133729934692,0.0,229.7226104736328,196.0,51861.80859375,0.0,3464.751953125,1.0,279.7410583496094,283.21173095703125,294.3729553222656,297.6758728027344,293.1499938964844,293.1499938964844,280.04998779296875,34706.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366785883903505,1.0,0.0,0.0,3.571650981903076,3.57167387008667,8.511993883075775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.2939453125,0.0,1438.2662353515625,1895.4371337890625,0.0,3742.201171875,0.8867852091789246,1.0,0.0,3.0,1.0,0.0
18121680,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.763909101486206,0.3538951575756073,0.3235203921794891,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8843612670898438,0.5565846562385559,0.5311606526374817,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9990000128746032,0.8847994208335876,0.5644567012786865,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.7853077054023743,0.3848314881324768,0.3696946501731872,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.651331901550293,0.2169598191976547,1.0038576126098633,284.97576904296875,284.95001220703125,299.0248718261719,291.4184875488281,297.689208984375,297.1376342773437,284.9748229980469,1.0,0.6569313406944275,0.3900500833988189,0.3900500833988189,1.0,1.0,-3.3537039756774902,0.978748619556427,2.374955415725708,0.2248533219099044,0.8974133729934692,0.8974133729934692,0.0,229.7226104736328,196.0,51861.80859375,0.0,3464.751953125,1.0,279.7410583496094,283.21173095703125,294.3729553222656,297.6758728027344,293.1499938964844,293.1499938964844,280.04998779296875,34706.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366785883903505,1.0,0.0,0.0,3.571650981903076,3.57167387008667,8.511993883075775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.2939453125,0.0,1438.2662353515625,1895.4371337890625,0.0,3742.201171875,0.8867852091789246,1.0,0.0,3.0,1.0,0.0
18121740,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7709649205207825,0.3524016141891479,0.3217974007129669,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8927837014198303,0.5541092753410339,0.5284221172332764,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.8921691179275513,0.5462234616279602,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.793060839176178,0.3836361467838287,0.3681500256061554,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6569981575012207,0.2158394753932953,0.9967668652534484,285.0364074707031,284.95001220703125,298.9799499511719,291.4150695800781,297.6975402832031,297.1681823730469,285.03350830078125,1.0,0.6461140513420105,0.3905564248561859,0.3905564248561859,1.0,1.0,-3.316025972366333,0.9673574566841124,2.348668575286865,0.2219156175851822,0.9952952861785888,0.9952952861785888,0.0,218.14578247070312,199.0,50921.71875,0.0,3312.531982421875,1.0,280.04156494140625,283.2996520996094,294.37261962890625,297.6006164550781,293.1499938964844,293.1499938964844,279.75,31812.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252661466598512,1.0,0.0,0.0,3.7399258613586426,3.739949941635132,9.332957233709748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.58203125,0.0,1603.4332275390625,1895.4371337890625,0.0,3637.67578125,0.9225154519081116,1.0,0.0,3.0,1.0,0.0
18121800,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7709649205207825,0.3524016141891479,0.3217974007129669,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8927837014198303,0.5541092753410339,0.5284221172332764,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.8921691179275513,0.5462234616279602,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.793060839176178,0.3836361467838287,0.3681500256061554,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6569981575012207,0.2158394753932953,0.9967668652534484,285.0364074707031,284.95001220703125,298.9799499511719,291.4150695800781,297.6975402832031,297.1681823730469,285.03350830078125,1.0,0.6461140513420105,0.3905564248561859,0.3905564248561859,1.0,1.0,-3.316025972366333,0.9673574566841124,2.348668575286865,0.2219156175851822,0.9952952861785888,0.9952952861785888,0.0,218.14578247070312,199.0,50921.71875,0.0,3312.531982421875,1.0,280.04156494140625,283.2996520996094,294.37261962890625,297.6006164550781,293.1499938964844,293.1499938964844,279.75,31812.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252661466598512,1.0,0.0,0.0,3.7399258613586426,3.739949941635132,9.332957233709748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.58203125,0.0,1603.4332275390625,1895.4371337890625,0.0,3637.67578125,0.9225154519081116,1.0,0.0,3.0,1.0,0.0
18121860,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7731205821037292,0.3496004045009613,0.3194407522678375,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8955833315849304,0.550246000289917,0.5249910354614258,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.8970627188682556,0.5377522110939026,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7958452105522156,0.3813971877098083,0.3661599457263946,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6587935090065002,0.214145690202713,0.9892051219940186,284.87548828125,284.95001220703125,298.93463134765625,291.4095458984375,297.690185546875,297.17608642578125,284.8768615722656,1.0,0.6398251056671143,0.3912957310676574,0.3912957310676574,1.0,1.0,-3.287379264831543,0.9596526026725768,2.3277266025543213,0.220492348074913,0.8654287457466125,0.8654287457466125,0.0,212.39556884765625,202.0,51436.6328125,0.0,3216.018798828125,1.0,279.7565612792969,283.1249389648437,294.4363098144531,297.7738952636719,293.1499938964844,293.1499938964844,280.04998779296875,38949.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935053050518036,1.0,0.0,0.0,3.647012233734131,3.6470367908477774,8.874986860973877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.57373046875,0.0,1551.9005126953125,1895.4371337890625,0.0,3727.368896484375,0.9063767790794371,1.0,0.0,3.0,1.0,0.0
18121920,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7731205821037292,0.3496004045009613,0.3194407522678375,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8955833315849304,0.550246000289917,0.5249910354614258,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.8970627188682556,0.5377522110939026,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7958452105522156,0.3813971877098083,0.3661599457263946,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6587935090065002,0.214145690202713,0.9892051219940186,284.87548828125,284.95001220703125,298.93463134765625,291.4095458984375,297.690185546875,297.17608642578125,284.8768615722656,1.0,0.6398251056671143,0.3912957310676574,0.3912957310676574,1.0,1.0,-3.287379264831543,0.9596526026725768,2.3277266025543213,0.220492348074913,0.8654287457466125,0.8654287457466125,0.0,212.39556884765625,202.0,51436.6328125,0.0,3216.018798828125,1.0,279.7565612792969,283.1249389648437,294.4363098144531,297.7738952636719,293.1499938964844,293.1499938964844,280.04998779296875,38949.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935053050518036,1.0,0.0,0.0,3.647012233734131,3.6470367908477774,8.874986860973877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.57373046875,0.0,1551.9005126953125,1895.4371337890625,0.0,3727.368896484375,0.9063767790794371,1.0,0.0,3.0,1.0,0.0
18121980,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7729212641716003,0.3477022051811218,0.3174242973327636,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8954553604125977,0.5472797751426697,0.5218583345413208,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,0.9015588164329528,0.5347657203674316,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7959762215614319,0.3797041475772857,0.3643011152744293,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6583786606788635,0.2127008587121963,0.981896996498108,284.9898681640625,284.95001220703125,298.888916015625,291.4017028808594,297.6847229003906,297.1864624023437,284.9888916015625,1.0,0.6360278129577637,0.392035037279129,0.392035037279129,1.0,1.0,-3.2665607929229736,0.9546104669570924,2.311950206756592,0.2199883908033371,0.9522423148155212,0.9522423148155212,0.0,209.92361450195312,205.0,50379.94921875,0.0,3156.334228515625,1.0,280.042236328125,283.2672119140625,294.3689880371094,297.5782165527344,293.1499938964844,293.1499938964844,279.75,33921.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245645403862,1.0,0.0,0.0,3.7345147132873535,3.734539270401001,9.305970252171392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.60498046875,0.0,1613.3304443359375,1895.4371337890625,0.0,3631.221923828125,0.9228515625,1.0,0.0,3.0,1.0,0.0
18122040,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7729212641716003,0.3477022051811218,0.3174242973327636,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8954553604125977,0.5472797751426697,0.5218583345413208,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,0.9015588164329528,0.5347657203674316,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7959762215614319,0.3797041475772857,0.3643011152744293,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6583786606788635,0.2127008587121963,0.981896996498108,284.9898681640625,284.95001220703125,298.888916015625,291.4017028808594,297.6847229003906,297.1864624023437,284.9888916015625,1.0,0.6360278129577637,0.392035037279129,0.392035037279129,1.0,1.0,-3.2665607929229736,0.9546104669570924,2.311950206756592,0.2199883908033371,0.9522423148155212,0.9522423148155212,0.0,209.92361450195312,205.0,50379.94921875,0.0,3156.334228515625,1.0,280.042236328125,283.2672119140625,294.3689880371094,297.5782165527344,293.1499938964844,293.1499938964844,279.75,33921.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245645403862,1.0,0.0,0.0,3.7345147132873535,3.734539270401001,9.305970252171392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.60498046875,0.0,1613.3304443359375,1895.4371337890625,0.0,3631.221923828125,0.9228515625,1.0,0.0,3.0,1.0,0.0
18122100,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.772225558757782,0.3463951349258423,0.3164839744567871,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8946800827980042,0.5454497337341309,0.5203887224197388,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9990000128746032,0.902802050113678,0.5346060395240784,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7954251170158386,0.3786223828792572,0.3634581863880157,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.6576792597770691,0.2118403315544128,0.9785456657409668,284.8588562011719,284.95001220703125,298.8659362792969,291.3968811035156,297.6763916015625,297.1838684082031,284.8559875488281,1.0,0.6348162889480591,0.3924046754837036,0.3924046754837036,1.0,1.0,-3.25842809677124,0.9528554081916808,2.305572748184204,0.2200735658407211,0.8569442629814148,0.8569442629814148,0.0,209.49302673339844,205.0,51109.51953125,0.0,3136.1689453125,1.0,279.7964172363281,283.114990234375,294.425537109375,297.7781677246094,293.1499938964844,293.1499938964844,279.75,38432.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306840896606444,1.0,0.0,0.0,3.687749147415161,3.687773942947388,9.074360605154652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.98486328125,0.0,1593.958984375,1895.4371337890625,0.0,3687.41015625,0.9130073189735411,1.0,0.0,3.0,1.0,0.0
18122160,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.770663321018219,0.3449447751045227,0.3152142167091369,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8929842114448547,0.5434494614601135,0.5185530781745911,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.9035146832466124,0.5356714129447937,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7940477728843689,0.377391904592514,0.3623484373092651,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6562870740890503,0.2108539193868637,0.9743951559066772,284.88043212890625,284.95001220703125,298.8428955078125,291.3913879394531,297.6651306152344,297.1771850585937,284.8824157714844,1.0,0.6338453888893127,0.3926897048950195,0.3926897048950195,1.0,1.0,-3.2496497631073,0.9506511688232422,2.2989985942840576,0.2198440134525299,0.8432295918464661,0.8432295918464661,0.0,209.6778717041016,208.0,50706.1953125,0.0,3118.104736328125,1.0,279.7574462890625,283.1466369628906,294.4110107421875,297.7061767578125,293.1499938964844,293.1499938964844,280.04998779296875,40230.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932523787021637,1.0,0.0,0.0,3.572366714477539,3.5723907947540283,8.515406193509989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.064453125,0.0,1479.47802734375,1895.4371337890625,0.0,3704.25244140625,0.8913294672966003,1.0,0.0,3.0,1.0,0.0
18122220,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.767884373664856,0.3430425822734833,0.3133499920368194,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8897591233253479,0.5405032634735107,0.5155993700027466,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.9057841300964355,0.5382661819458008,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7914277911186218,0.3756882846355438,0.3606147170066833,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6535704135894775,0.2092895805835724,0.9671481251716614,284.9933776855469,284.95001220703125,298.79656982421875,291.3784484863281,297.6512145996094,297.1759948730469,284.9925537109375,1.0,0.6326521039009094,0.3932597935199737,0.3932597935199737,1.0,1.0,-3.236170530319214,0.9476075172424316,2.2885630130767822,0.2197434306144714,0.9320446848869324,0.9320446848869324,0.0,210.46661376953125,211.0,49742.1953125,0.0,3093.31787109375,1.0,280.0417175292969,283.2852783203125,294.3419189453125,297.51104736328125,293.1499938964844,293.1499938964844,279.75,33988.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211984276771544,1.0,0.0,0.0,3.665841817855835,3.665865659713745,8.96686742635211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.79638671875,0.0,1535.7509765625,1895.4371337890625,0.0,3600.21435546875,0.9075111746788024,1.0,0.0,3.0,1.0,0.0
18122280,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.767884373664856,0.3430425822734833,0.3133499920368194,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8897591233253479,0.5405032634735107,0.5155993700027466,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.9057841300964355,0.5382661819458008,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7914277911186218,0.3756882846355438,0.3606147170066833,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6535704135894775,0.2092895805835724,0.9671481251716614,284.9933776855469,284.95001220703125,298.79656982421875,291.3784484863281,297.6512145996094,297.1759948730469,284.9925537109375,1.0,0.6326521039009094,0.3932597935199737,0.3932597935199737,1.0,1.0,-3.236170530319214,0.9476075172424316,2.2885630130767822,0.2197434306144714,0.9320446848869324,0.9320446848869324,0.0,210.46661376953125,211.0,49742.1953125,0.0,3093.31787109375,1.0,280.0417175292969,283.2852783203125,294.3419189453125,297.51104736328125,293.1499938964844,293.1499938964844,279.75,33988.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211984276771544,1.0,0.0,0.0,3.665841817855835,3.665865659713745,8.96686742635211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.79638671875,0.0,1535.7509765625,1895.4371337890625,0.0,3600.21435546875,0.9075111746788024,1.0,0.0,3.0,1.0,0.0
