time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122340,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7639611959457397,0.3402239978313446,0.3111493289470672,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8852906227111816,0.5366219282150269,0.5123166441917419,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.9059130549430848,0.5427610278129578,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7877241969108582,0.3733280897140503,0.358687549829483,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6500093936920166,0.2073117047548294,0.9593892693519592,284.89141845703125,284.95001220703125,298.75,291.3626403808594,297.62548828125,297.1583557128906,284.89263916015625,1.0,0.6320720911026001,0.3938298523426056,0.3938298523426056,1.0,1.0,-3.2233386039733887,0.9447648525238036,2.278573751449585,0.2198230475187301,0.8330724835395813,0.8330724835395813,0.0,212.30792236328125,214.0,50061.953125,0.0,3075.864501953125,1.0,279.75836181640625,283.17169189453125,294.3815002441406,297.63671875,293.1499938964844,293.1499938964844,280.04998779296875,39954.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291200637817384,1.0,0.0,0.0,3.5034663677215576,3.5034897327423096,8.190100402316602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.9228515625,0.0,1404.574462890625,1895.4371337890625,0.0,3673.0732421875,0.8760541081428528,1.0,0.0,3.0,1.0,0.0
18122400,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7639611959457397,0.3402239978313446,0.3111493289470672,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8852906227111816,0.5366219282150269,0.5123166441917419,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.9059130549430848,0.5427610278129578,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7877241969108582,0.3733280897140503,0.358687549829483,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6500093936920166,0.2073117047548294,0.9593892693519592,284.89141845703125,284.95001220703125,298.75,291.3626403808594,297.62548828125,297.1583557128906,284.89263916015625,1.0,0.6320720911026001,0.3938298523426056,0.3938298523426056,1.0,1.0,-3.2233386039733887,0.9447648525238036,2.278573751449585,0.2198230475187301,0.8330724835395813,0.8330724835395813,0.0,212.30792236328125,214.0,50061.953125,0.0,3075.864501953125,1.0,279.75836181640625,283.17169189453125,294.3815002441406,297.63671875,293.1499938964844,293.1499938964844,280.04998779296875,39954.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291200637817384,1.0,0.0,0.0,3.5034663677215576,3.5034897327423096,8.190100402316602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.9228515625,0.0,1404.574462890625,1895.4371337890625,0.0,3673.0732421875,0.8760541081428528,1.0,0.0,3.0,1.0,0.0
18122460,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7601580023765564,0.3381954729557037,0.3092420697212219,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8808236122131348,0.5335421562194824,0.5093159675598145,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.906593143939972,0.5476398468017578,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7839901447296143,0.3715173006057739,0.3569245338439941,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6463886499404907,0.2055945098400116,0.9517403841018676,284.9941711425781,284.95001220703125,298.7020263671875,291.3441467285156,297.60626220703125,297.1504821777344,284.9931640625,1.0,0.6318486332893372,0.394317090511322,0.394317090511322,1.0,1.0,-3.2119815349578857,0.9422025680541992,2.2697789669036865,0.2197436094284057,0.9181617498397828,0.9181617498397828,0.0,214.4333648681641,217.0,49145.30859375,0.0,3063.2275390625,1.0,280.0412292480469,283.2998962402344,294.30889892578125,297.44219970703125,293.1499938964844,293.1499938964844,279.75,33824.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181323051452636,1.0,0.0,0.0,3.6054110527038574,3.6054341793060303,8.673669640302251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.966796875,0.0,1468.046142578125,1895.4371337890625,0.0,3571.912353515625,0.8937386870384216,1.0,0.0,3.0,1.0,0.0
18122520,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7601580023765564,0.3381954729557037,0.3092420697212219,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8808236122131348,0.5335421562194824,0.5093159675598145,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.906593143939972,0.5476398468017578,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7839901447296143,0.3715173006057739,0.3569245338439941,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6463886499404907,0.2055945098400116,0.9517403841018676,284.9941711425781,284.95001220703125,298.7020263671875,291.3441467285156,297.60626220703125,297.1504821777344,284.9931640625,1.0,0.6318486332893372,0.394317090511322,0.394317090511322,1.0,1.0,-3.2119815349578857,0.9422025680541992,2.2697789669036865,0.2197436094284057,0.9181617498397828,0.9181617498397828,0.0,214.4333648681641,217.0,49145.30859375,0.0,3063.2275390625,1.0,280.0412292480469,283.2998962402344,294.30889892578125,297.44219970703125,293.1499938964844,293.1499938964844,279.75,33824.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181323051452636,1.0,0.0,0.0,3.6054110527038574,3.6054341793060303,8.673669640302251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.966796875,0.0,1468.046142578125,1895.4371337890625,0.0,3571.912353515625,0.8937386870384216,1.0,0.0,3.0,1.0,0.0
18122580,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7556641697883606,0.3352797925472259,0.3069711923599243,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8756358027458191,0.5295446515083313,0.5059422850608826,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.9053145051002502,0.5535587072372437,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7796196341514587,0.3690528869628906,0.3549226522445678,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6423121094703674,0.2034790068864822,0.9434738159179688,284.8955078125,284.95001220703125,298.651611328125,291.3233337402344,297.5763854980469,297.1286926269531,284.896484375,1.0,0.6318274140357971,0.3948043286800384,0.3948043286800384,1.0,1.0,-3.1999690532684326,0.9393884539604188,2.260580778121948,0.2196678668260574,0.8232576847076416,0.8232576847076416,0.0,217.12615966796875,220.0,49429.078125,0.0,3052.346923828125,1.0,279.75885009765625,283.19049072265625,294.3432006835937,297.5608215332031,293.1499938964844,293.1499938964844,280.04998779296875,39861.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262689352035522,1.0,0.0,0.0,3.441188097000122,3.4412107467651367,7.9015103437996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.7978515625,0.0,1340.2696533203125,1895.4371337890625,0.0,3646.895263671875,0.8623026609420776,1.0,0.0,3.0,1.0,0.0
18122640,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7556641697883606,0.3352797925472259,0.3069711923599243,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8756358027458191,0.5295446515083313,0.5059422850608826,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.9053145051002502,0.5535587072372437,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7796196341514587,0.3690528869628906,0.3549226522445678,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6423121094703674,0.2034790068864822,0.9434738159179688,284.8955078125,284.95001220703125,298.651611328125,291.3233337402344,297.5763854980469,297.1286926269531,284.896484375,1.0,0.6318274140357971,0.3948043286800384,0.3948043286800384,1.0,1.0,-3.1999690532684326,0.9393884539604188,2.260580778121948,0.2196678668260574,0.8232576847076416,0.8232576847076416,0.0,217.12615966796875,220.0,49429.078125,0.0,3052.346923828125,1.0,279.75885009765625,283.19049072265625,294.3432006835937,297.5608215332031,293.1499938964844,293.1499938964844,280.04998779296875,39861.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262689352035522,1.0,0.0,0.0,3.441188097000122,3.4412107467651367,7.9015103437996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.7978515625,0.0,1340.2696533203125,1895.4371337890625,0.0,3646.895263671875,0.8623026609420776,1.0,0.0,3.0,1.0,0.0
18122700,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7534146308898926,0.3341614603996277,0.3058421611785888,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8730123043060303,0.5278779864311218,0.5042389035224915,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.904987633228302,0.5566160678863525,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7773862481117249,0.3680366575717926,0.353886604309082,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6402193903923035,0.2025169432163238,0.9390981793403624,285.0044250488281,284.95001220703125,298.6255187988281,291.3121032714844,297.5643615722656,297.1222229003906,285.005859375,1.0,0.6318292617797852,0.3950479328632355,0.3950479328632355,1.0,1.0,-3.1937296390533447,0.9379000067710876,2.2558295726776123,0.2195372879505157,0.8957577347755432,0.8957577347755432,0.0,218.5263061523437,220.0,48568.109375,0.0,3046.7275390625,1.0,279.9964904785156,283.3225402832031,294.27099609375,297.33740234375,293.1499938964844,293.1499938964844,280.04998779296875,34637.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189403653144836,1.0,0.0,0.0,3.4831655025482178,3.483187675476074,8.095460088952677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.517578125,0.0,1345.62646484375,1895.4371337890625,0.0,3579.37646484375,0.8689901232719421,1.0,0.0,3.0,1.0,0.0
18122760,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7515608072280884,0.3331367671489715,0.304983913898468,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8707769513130188,0.526324450969696,0.5028362274169922,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9990000128746032,0.9047137498855592,0.559310257434845,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7755044102668762,0.3671177625656128,0.353069394826889,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6384111642837524,0.2016256898641586,0.9353194236755372,284.99176025390625,284.95001220703125,298.5989074707031,291.30035400390625,297.55328369140625,297.1173400878906,284.9902648925781,1.0,0.6319102048873901,0.3952967524528503,0.3952967524528503,1.0,1.0,-3.18872332572937,0.936848521232605,2.251874685287476,0.2195844948291778,0.9039513468742372,0.9039513468742372,0.0,219.78944396972656,223.0,48536.109375,0.0,3042.986083984375,1.0,280.0414733886719,283.31158447265625,294.2647399902344,297.3618469238281,293.1499938964844,293.1499938964844,279.75,33690.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153565764427184,1.0,0.0,0.0,3.5487985610961914,3.548821210861206,8.403418405578122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.68359375,0.0,1406.6661376953125,1895.4371337890625,0.0,3546.24609375,0.8807344436645508,1.0,0.0,3.0,1.0,0.0
18122820,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7470061779022217,0.3301558196544647,0.3026565909385681,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.865471601486206,0.5222334861755371,0.4993753433227539,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.902243673801422,0.5656984448432922,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7709881663322449,0.3645580410957336,0.3509816527366638,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6342393755912781,0.1994059979915619,0.9266000986099244,284.8983154296875,284.95001220703125,298.54412841796875,291.2753295898437,297.52099609375,297.093994140625,284.8990478515625,1.0,0.6320387721061707,0.3957943618297577,0.3957943618297577,1.0,1.0,-3.17645525932312,0.9339515566825868,2.2425036430358887,0.2194748818874359,0.8129181861877441,0.8129181861877441,0.0,222.8025817871093,226.0,48764.078125,0.0,3033.392333984375,1.0,279.7594299316406,283.2090148925781,294.2950439453125,297.47283935546875,293.1499938964844,293.1499938964844,280.04998779296875,39834.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234880208969116,1.0,0.0,0.0,3.3776004314422607,3.377622604370117,7.612194394823746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.35205078125,0.0,1277.2537841796875,1895.4371337890625,0.0,3621.3125,0.8483601212501526,1.0,0.0,3.0,1.0,0.0
18122880,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7470061779022217,0.3301558196544647,0.3026565909385681,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.865471601486206,0.5222334861755371,0.4993753433227539,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.902243673801422,0.5656984448432922,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7709881663322449,0.3645580410957336,0.3509816527366638,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6342393755912781,0.1994059979915619,0.9266000986099244,284.8983154296875,284.95001220703125,298.54412841796875,291.2753295898437,297.52099609375,297.093994140625,284.8990478515625,1.0,0.6320387721061707,0.3957943618297577,0.3957943618297577,1.0,1.0,-3.17645525932312,0.9339515566825868,2.2425036430358887,0.2194748818874359,0.8129181861877441,0.8129181861877441,0.0,222.8025817871093,226.0,48764.078125,0.0,3033.392333984375,1.0,279.7594299316406,283.2090148925781,294.2950439453125,297.47283935546875,293.1499938964844,293.1499938964844,280.04998779296875,39834.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234880208969116,1.0,0.0,0.0,3.3776004314422607,3.377622604370117,7.612194394823746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.35205078125,0.0,1277.2537841796875,1895.4371337890625,0.0,3621.3125,0.8483601212501526,1.0,0.0,3.0,1.0,0.0
18122940,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7429300546646118,0.3279251754283905,0.3006142675876617,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8606196045875549,0.5188949108123779,0.4961850047111511,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9990000128746032,0.9004964828491211,0.5716985464096069,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7668409943580627,0.3625109493732452,0.34904545545578,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6303113102912903,0.197451576590538,0.9180598855018616,284.9881896972656,284.95001220703125,298.48748779296875,291.2484741210937,297.4953308105469,297.0807189941406,284.9872741699219,1.0,0.6321819424629211,0.396291971206665,0.396291971206665,1.0,1.0,-3.164777994155884,0.9312543272972108,2.2335236072540283,0.2193274497985839,0.8887205719947815,0.8887205719947815,0.0,225.6588897705078,214.0,47882.0859375,0.0,3024.239501953125,1.0,280.0401306152344,283.3243713378906,294.2134094238281,297.2710266113281,293.1499938964844,293.1499938964844,280.3500061035156,33821.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125877618789672,1.0,0.0,0.0,3.485032081604004,3.485054016113281,8.104138373710157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.9912109375,0.0,1341.70068359375,1895.4371337890625,0.0,3520.603271484375,0.8667459487915039,1.0,0.0,3.0,1.0,0.0
18123000,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7429300546646118,0.3279251754283905,0.3006142675876617,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8606196045875549,0.5188949108123779,0.4961850047111511,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9990000128746032,0.9004964828491211,0.5716985464096069,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7668409943580627,0.3625109493732452,0.34904545545578,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6303113102912903,0.197451576590538,0.9180598855018616,284.9881896972656,284.95001220703125,298.48748779296875,291.2484741210937,297.4953308105469,297.0807189941406,284.9872741699219,1.0,0.6321819424629211,0.396291971206665,0.396291971206665,1.0,1.0,-3.164777994155884,0.9312543272972108,2.2335236072540283,0.2193274497985839,0.8887205719947815,0.8887205719947815,0.0,225.6588897705078,214.0,47882.0859375,0.0,3024.239501953125,1.0,280.0401306152344,283.3243713378906,294.2134094238281,297.2710266113281,293.1499938964844,293.1499938964844,280.3500061035156,33821.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125877618789672,1.0,0.0,0.0,3.485032081604004,3.485054016113281,8.104138373710157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.9912109375,0.0,1341.70068359375,1895.4371337890625,0.0,3520.603271484375,0.8667459487915039,1.0,0.0,3.0,1.0,0.0
18123060,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.7427405714988708,0.325859785079956,0.2986904680728912,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8604751825332642,0.515758216381073,0.4931590855121612,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9990000128746032,0.8997628688812256,0.5685014128684998,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7669156789779663,0.3606337308883667,0.347194641828537,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.6295743584632874,0.1956404894590377,0.9095172882080078,285.0433654785156,284.95001220703125,298.42919921875,291.21990966796875,297.4739685058594,297.0745849609375,285.0400695800781,1.0,0.627589762210846,0.3968177735805511,0.3968177735805511,1.0,1.0,-3.142505168914795,0.9249109029769896,2.217594146728516,0.2181617766618728,0.9892141222953796,0.9892141222953796,0.0,222.9603881835937,202.0,47092.703125,0.0,2963.18115234375,1.0,280.3409423828125,283.402587890625,294.1869506835937,297.1830444335937,293.1499938964844,293.1499938964844,280.04998779296875,31087.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030500650405884,1.0,0.0,0.0,3.681524991989136,3.681548357009888,9.043754971571616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.501953125,0.0,1531.452880859375,1895.4371337890625,0.0,3431.9990234375,0.908787727355957,1.0,0.0,3.0,1.0,0.0
18123120,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.7427405714988708,0.325859785079956,0.2986904680728912,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8604751825332642,0.515758216381073,0.4931590855121612,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9990000128746032,0.8997628688812256,0.5685014128684998,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7669156789779663,0.3606337308883667,0.347194641828537,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.6295743584632874,0.1956404894590377,0.9095172882080078,285.0433654785156,284.95001220703125,298.42919921875,291.21990966796875,297.4739685058594,297.0745849609375,285.0400695800781,1.0,0.627589762210846,0.3968177735805511,0.3968177735805511,1.0,1.0,-3.142505168914795,0.9249109029769896,2.217594146728516,0.2181617766618728,0.9892141222953796,0.9892141222953796,0.0,222.9603881835937,202.0,47092.703125,0.0,2963.18115234375,1.0,280.3409423828125,283.402587890625,294.1869506835937,297.1830444335937,293.1499938964844,293.1499938964844,280.04998779296875,31087.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030500650405884,1.0,0.0,0.0,3.681524991989136,3.681548357009888,9.043754971571616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.501953125,0.0,1531.452880859375,1895.4371337890625,0.0,3431.9990234375,0.908787727355957,1.0,0.0,3.0,1.0,0.0
18123180,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7438163161277771,0.3225408792495727,0.295866996049881,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8621561527252197,0.5112663507461548,0.489135593175888,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9990000128746032,0.8985321521759033,0.5605418682098389,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.768599271774292,0.3577417731285095,0.344584196805954,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.6300339102745056,0.1932679861783981,0.8988777995109558,284.8673400878906,284.95001220703125,298.36944580078125,291.1897888183594,297.44659423828125,297.06103515625,284.8685302734375,1.0,0.6201154589653015,0.3973435759544372,0.3973435759544372,1.0,1.0,-3.108787298202514,0.9145479202270508,2.194239377975464,0.2154712527990341,0.849233865737915,0.849233865737915,0.0,217.1786193847656,205.0,47435.71875,0.0,2863.182861328125,1.0,280.05694580078125,283.2177734375,294.2270812988281,297.3275146484375,293.1499938964844,293.1499938964844,280.3500061035156,39277.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151888489723206,1.0,0.0,0.0,3.583962917327881,3.58398699760437,8.570779641559056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.44482421875,0.0,1485.0142822265625,1895.4371337890625,0.0,3544.693359375,0.8924305438995361,1.0,0.0,3.0,1.0,0.0
18123240,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7438163161277771,0.3225408792495727,0.295866996049881,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8621561527252197,0.5112663507461548,0.489135593175888,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9990000128746032,0.8985321521759033,0.5605418682098389,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.768599271774292,0.3577417731285095,0.344584196805954,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.6300339102745056,0.1932679861783981,0.8988777995109558,284.8673400878906,284.95001220703125,298.36944580078125,291.1897888183594,297.44659423828125,297.06103515625,284.8685302734375,1.0,0.6201154589653015,0.3973435759544372,0.3973435759544372,1.0,1.0,-3.108787298202514,0.9145479202270508,2.194239377975464,0.2154712527990341,0.849233865737915,0.849233865737915,0.0,217.1786193847656,205.0,47435.71875,0.0,2863.182861328125,1.0,280.05694580078125,283.2177734375,294.2270812988281,297.3275146484375,293.1499938964844,293.1499938964844,280.3500061035156,39277.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151888489723206,1.0,0.0,0.0,3.583962917327881,3.58398699760437,8.570779641559056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.44482421875,0.0,1485.0142822265625,1895.4371337890625,0.0,3544.693359375,0.8924305438995361,1.0,0.0,3.0,1.0,0.0
18123300,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.74349445104599,0.3212493360042572,0.2944270074367523,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.861937403678894,0.5093642473220825,0.4870509803295135,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.898812472820282,0.5585811734199524,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7684642672538757,0.356503963470459,0.3431989848613739,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6295077204704285,0.1921856552362442,0.8933438658714294,284.9860534667969,284.95001220703125,298.33905029296875,291.1741943359375,297.4373779296875,297.0606384277344,284.98846435546875,1.0,0.6176084876060486,0.3976064622402191,0.3976064622402191,1.0,1.0,-3.093858480453491,0.9100413918495178,2.183817148208618,0.2141055613756179,0.9203213453292848,0.9203213453292848,0.0,215.48487854003903,205.0,46383.89453125,0.0,2824.102783203125,1.0,280.2996520996094,283.3642272949219,294.1405639648437,297.08154296875,293.1499938964844,293.1499938964844,280.3500061035156,34956.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081140160560608,1.0,0.0,0.0,3.608027219772339,3.608050584793091,8.686261026014108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.99560546875,0.0,1479.256103515625,1895.4371337890625,0.0,3479.0927734375,0.8969268798828125,1.0,0.0,3.0,1.0,0.0
18123360,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7431640028953552,0.3201654851436615,0.2933894693851471,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8615741729736328,0.5076907873153687,0.4854019284248352,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9990000128746032,0.8992260694503784,0.5574000477790833,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.768204927444458,0.3554399609565735,0.3421284258365631,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.6289103031158447,0.1912265717983245,0.8887519836425781,284.9792785644531,284.95001220703125,298.30841064453125,291.1582946777344,297.4298400878906,297.0624694824219,284.9777526855469,1.0,0.6156558990478516,0.3980426490306854,0.3980426490306854,1.0,1.0,-3.0823960304260254,0.9071639776229858,2.17523193359375,0.2137121707201004,0.92762291431427,0.92762291431427,0.0,214.37008666992188,208.0,46243.5078125,0.0,2795.28369140625,1.0,280.342529296875,283.359619140625,294.1233215332031,297.08721923828125,293.1499938964844,293.1499938964844,280.04998779296875,34067.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904224157333374,1.0,0.0,0.0,3.664600372314453,3.6646242141723633,8.96079484391521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.27099609375,0.0,1534.9522705078125,1895.4371337890625,0.0,3442.9267578125,0.9069746136665344,1.0,0.0,3.0,1.0,0.0
18123420,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7408702969551086,0.3171172738075256,0.2908779680728912,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8590131998062134,0.5034325122833252,0.4816464781761169,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.897769033908844,0.5581048130989075,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7660420536994934,0.3526425659656524,0.3396833837032318,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6265072822570801,0.1889358013868332,0.879051685333252,284.8787536621094,284.95001220703125,298.2463073730469,291.1256103515625,297.4037780761719,297.0509033203125,284.8804016113281,1.0,0.6128748059272766,0.3989150524139404,0.3989150524139404,1.0,1.0,-3.061107873916626,0.902006447315216,2.1591014862060547,0.2132769525051117,0.8194639086723328,0.8194639086723328,0.0,213.8954315185547,211.0,46350.9140625,0.0,2750.5712890625,1.0,280.0585327148437,283.2547302246094,294.1427917480469,297.17498779296875,293.1499938964844,293.1499938964844,280.3500061035156,40885.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119027256965636,1.0,0.0,0.0,3.4631283283233643,3.463151454925537,8.002588174349512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.82763671875,0.0,1369.712890625,1895.4371337890625,0.0,3514.25341796875,0.8679839372634888,1.0,0.0,3.0,1.0,0.0
18123480,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7408702969551086,0.3171172738075256,0.2908779680728912,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8590131998062134,0.5034325122833252,0.4816464781761169,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.897769033908844,0.5581048130989075,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7660420536994934,0.3526425659656524,0.3396833837032318,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6265072822570801,0.1889358013868332,0.879051685333252,284.8787536621094,284.95001220703125,298.2463073730469,291.1256103515625,297.4037780761719,297.0509033203125,284.8804016113281,1.0,0.6128748059272766,0.3989150524139404,0.3989150524139404,1.0,1.0,-3.061107873916626,0.902006447315216,2.1591014862060547,0.2132769525051117,0.8194639086723328,0.8194639086723328,0.0,213.8954315185547,211.0,46350.9140625,0.0,2750.5712890625,1.0,280.0585327148437,283.2547302246094,294.1427917480469,297.17498779296875,293.1499938964844,293.1499938964844,280.3500061035156,40885.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119027256965636,1.0,0.0,0.0,3.4631283283233643,3.463151454925537,8.002588174349512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.82763671875,0.0,1369.712890625,1895.4371337890625,0.0,3514.25341796875,0.8679839372634888,1.0,0.0,3.0,1.0,0.0
18123540,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7381920218467712,0.3149007558822632,0.2887440025806427,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8558481335639954,0.5000296831130981,0.478281706571579,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9990000128746032,0.8966628313064575,0.5604854822158813,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7633054256439209,0.3504170179367065,0.3374805152416229,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6236359477043152,0.1869646608829498,0.8699821829795837,284.98614501953125,284.95001220703125,298.1833190917969,291.0918273925781,297.3822326660156,297.0459899902344,284.9852600097656,1.0,0.611182689666748,0.399787425994873,0.399787425994873,1.0,1.0,-3.0438013076782227,0.8982201814651489,2.145581007003784,0.2132406681776046,0.9009376764297484,0.9009376764297484,0.0,214.50143432617188,214.0,45329.51953125,0.0,2719.75341796875,1.0,280.3408203125,283.3885498046875,294.0486755371094,296.9515075683594,293.1499938964844,293.1499938964844,280.6499938964844,34162.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991509079933167,1.0,0.0,0.0,3.55508041381836,3.555103063583374,8.43319469367998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.27099609375,0.0,1416.7132568359375,1895.4371337890625,0.0,3395.66796875,0.882696270942688,1.0,0.0,3.0,1.0,0.0
18123600,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7381920218467712,0.3149007558822632,0.2887440025806427,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8558481335639954,0.5000296831130981,0.478281706571579,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9990000128746032,0.8966628313064575,0.5604854822158813,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7633054256439209,0.3504170179367065,0.3374805152416229,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6236359477043152,0.1869646608829498,0.8699821829795837,284.98614501953125,284.95001220703125,298.1833190917969,291.0918273925781,297.3822326660156,297.0459899902344,284.9852600097656,1.0,0.611182689666748,0.399787425994873,0.399787425994873,1.0,1.0,-3.0438013076782227,0.8982201814651489,2.145581007003784,0.2132406681776046,0.9009376764297484,0.9009376764297484,0.0,214.50143432617188,214.0,45329.51953125,0.0,2719.75341796875,1.0,280.3408203125,283.3885498046875,294.0486755371094,296.9515075683594,293.1499938964844,293.1499938964844,280.6499938964844,34162.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991509079933167,1.0,0.0,0.0,3.55508041381836,3.555103063583374,8.43319469367998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.27099609375,0.0,1416.7132568359375,1895.4371337890625,0.0,3395.66796875,0.882696270942688,1.0,0.0,3.0,1.0,0.0
18123660,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7354915142059326,0.312913030385971,0.2870089709758758,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8525552749633789,0.496913731098175,0.4753932952880859,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9990000128746032,0.8952531814575195,0.5637426376342773,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.760468602180481,0.3484162390232086,0.3356383144855499,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.6207188963890076,0.1851840019226074,0.8621973991394043,285.064697265625,284.95001220703125,298.11968994140625,291.0571594238281,297.3608703613281,297.04168701171875,285.0624389648437,1.0,0.6103422045707703,0.4005712866783142,0.4005712866783142,1.0,1.0,-3.0305826663970947,0.8956217169761658,2.134961128234864,0.213525041937828,1.0,1.0,0.0,215.7658843994141,217.0,44519.23828125,0.0,2700.543212890625,1.0,280.64166259765625,283.4900817871094,294.0165100097656,296.8527526855469,293.1499938964844,293.1499938964844,280.3500061035156,31529.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878920078277588,1.0,0.0,0.0,3.73892879486084,3.738952875137329,9.327981729256862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.7919921875,0.0,1600.111572265625,1895.4371337890625,0.0,3290.48828125,0.9219279885292052,1.0,0.0,3.0,1.0,0.0
18123720,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7354915142059326,0.312913030385971,0.2870089709758758,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8525552749633789,0.496913731098175,0.4753932952880859,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9990000128746032,0.8952531814575195,0.5637426376342773,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.760468602180481,0.3484162390232086,0.3356383144855499,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.6207188963890076,0.1851840019226074,0.8621973991394043,285.064697265625,284.95001220703125,298.11968994140625,291.0571594238281,297.3608703613281,297.04168701171875,285.0624389648437,1.0,0.6103422045707703,0.4005712866783142,0.4005712866783142,1.0,1.0,-3.0305826663970947,0.8956217169761658,2.134961128234864,0.213525041937828,1.0,1.0,0.0,215.7658843994141,217.0,44519.23828125,0.0,2700.543212890625,1.0,280.64166259765625,283.4900817871094,294.0165100097656,296.8527526855469,293.1499938964844,293.1499938964844,280.3500061035156,31529.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878920078277588,1.0,0.0,0.0,3.73892879486084,3.738952875137329,9.327981729256862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.7919921875,0.0,1600.111572265625,1895.4371337890625,0.0,3290.48828125,0.9219279885292052,1.0,0.0,3.0,1.0,0.0
18123780,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7313960790634155,0.3096087872982025,0.2845132946968078,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8478401899337769,0.492401659488678,0.4716760814189911,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.890623927116394,0.5690438747406006,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7563350200653076,0.3453806638717651,0.3332049548625946,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6166965961456299,0.1828082650899887,0.8530135750770569,284.8778686523437,284.95001220703125,298.0556030273437,291.02178955078125,297.326416015625,297.0191955566406,284.8782043457031,1.0,0.6098581552505493,0.4013551473617553,0.4013551473617553,1.0,1.0,-3.0155274868011475,0.8923386335372925,2.123188734054565,0.2136421948671341,0.8809778690338135,0.8809778690338135,0.0,218.1139678955078,205.0,45257.98828125,0.0,2683.480712890625,1.0,280.357421875,283.285400390625,294.0636901855469,297.0210876464844,293.1499938964844,293.1499938964844,280.6499938964844,38013.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901078999042511,1.0,0.0,0.0,3.6931869983673096,3.693211793899536,9.101142381950922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.689453125,0.0,1596.99462890625,1895.4371337890625,0.0,3413.640625,0.9156919121742249,1.0,0.0,3.0,1.0,0.0
18123840,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7313960790634155,0.3096087872982025,0.2845132946968078,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8478401899337769,0.492401659488678,0.4716760814189911,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.890623927116394,0.5690438747406006,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7563350200653076,0.3453806638717651,0.3332049548625946,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6166965961456299,0.1828082650899887,0.8530135750770569,284.8778686523437,284.95001220703125,298.0556030273437,291.02178955078125,297.326416015625,297.0191955566406,284.8782043457031,1.0,0.6098581552505493,0.4013551473617553,0.4013551473617553,1.0,1.0,-3.0155274868011475,0.8923386335372925,2.123188734054565,0.2136421948671341,0.8809778690338135,0.8809778690338135,0.0,218.1139678955078,205.0,45257.98828125,0.0,2683.480712890625,1.0,280.357421875,283.285400390625,294.0636901855469,297.0210876464844,293.1499938964844,293.1499938964844,280.6499938964844,38013.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901078999042511,1.0,0.0,0.0,3.6931869983673096,3.693211793899536,9.101142381950922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.689453125,0.0,1596.99462890625,1895.4371337890625,0.0,3413.640625,0.9156919121742249,1.0,0.0,3.0,1.0,0.0
18123900,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7303376793861389,0.308202713727951,0.2830377221107483,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8467428088188171,0.4903632998466491,0.4695367515087127,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9990000128746032,0.8885726928710938,0.568759560585022,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7553677558898926,0.3439804911613464,0.3317315578460693,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6154529452323914,0.1816399097442627,0.847409188747406,284.9980163574219,284.95001220703125,298.0234375,291.0038452148437,297.3114624023437,297.01123046875,285.0011901855469,1.0,0.6075913906097412,0.4017470777034759,0.4017470777034759,1.0,1.0,-3.002342939376831,0.8886778354644775,2.113665103912353,0.2130388915538787,0.9562199711799622,0.9562199711799622,0.0,217.4403686523437,205.0,44206.41015625,0.0,2654.651611328125,1.0,280.6025085449219,283.4344787597656,293.9759521484375,296.7817077636719,293.1499938964844,293.1499938964844,280.6499938964844,34549.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946725726127625,1.0,0.0,0.0,3.719309091567993,3.7193336486816406,9.23034292554803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.25,0.0,1600.5982666015625,1895.4371337890625,0.0,3353.876220703125,0.9213711619377136,1.0,0.0,3.0,1.0,0.0
18123960,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7304885983467102,0.3070273697376251,0.2818746268749237,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8469948768615723,0.4885631203651428,0.4677289128303528,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,0.8873321413993835,0.5660426616668701,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7556121349334717,0.34275883436203,0.3304755091667175,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6151794791221619,0.1805849224328994,0.8422393798828125,284.9925842285156,284.95001220703125,297.9912414550781,290.9858093261719,297.2998352050781,297.0082397460937,284.9904479980469,1.0,0.604561984539032,0.402136355638504,0.402136355638504,1.0,1.0,-2.987783432006836,0.884518563747406,2.103264808654785,0.2121397107839584,0.9689822793006896,0.9689822793006896,0.0,215.35704040527344,193.0,44043.0,0.0,2616.243408203125,1.0,280.64337158203125,283.42974853515625,293.9559020996094,296.7861022949219,293.1499938964844,293.1499938964844,280.3500061035156,33689.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912607431411743,1.0,0.0,0.0,3.780470848083496,3.780495643615722,9.536413472233108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.1064453125,0.0,1665.3192138671875,1895.4371337890625,0.0,3321.99609375,0.932835340499878,1.0,0.0,3.0,1.0,0.0
18124020,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.7312791347503662,0.3046062588691711,0.2798507809638977,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.8481541275978088,0.485183984041214,0.4647236168384552,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.9990000128746032,0.8850238919258118,0.5600091218948364,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.756680965423584,0.3404340147972107,0.328374832868576,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.6153563261032104,0.1787550747394561,0.8339789509773254,284.8385925292969,284.95001220703125,297.9435119628906,290.9588928222656,297.2801818847656,297.0004272460937,284.84100341796875,1.0,0.598859965801239,0.4027127027511596,0.4027127027511596,1.0,1.0,-2.9620399475097656,0.8768439888954163,2.085196018218994,0.2102921903133392,0.8398705124855042,0.8398705124855042,0.0,211.02540588378903,193.0,44370.8671875,0.0,2545.844482421875,1.0,280.36798095703125,283.2690124511719,293.9945983886719,296.92340087890625,293.1499938964844,293.1499938964844,280.3500061035156,41146.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899940013885498,1.0,0.0,0.0,3.6499698162078857,3.649994611740112,8.889387004273885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.9638671875,0.0,1571.6390380859375,1895.4371337890625,0.0,3403.025146484375,0.9075943231582642,1.0,0.0,3.0,1.0,0.0
18124080,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7315911054611206,0.3037440776824951,0.2789942324161529,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8486503958702087,0.4839763939380646,0.4635043740272522,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9990000128746032,0.8843902945518494,0.5575227737426758,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7571288347244263,0.3395910561084747,0.3275101482868194,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.6154665946960449,0.1780921220779419,0.8307222723960876,284.8558654785156,284.95001220703125,297.9267883300781,290.9494323730469,297.2736511230469,296.9981994628906,284.8583374023437,1.0,0.5965505242347717,0.4029148519039154,0.4029148519039154,1.0,1.0,-2.951603412628174,0.8736445903778076,2.077958822250366,0.209429383277893,0.8336940407752991,0.8336940407752991,0.0,209.25865173339844,181.0,44096.22265625,0.0,2517.55517578125,1.0,280.35699462890625,283.2923583984375,293.9723205566406,296.8700866699219,293.1499938964844,293.1499938964844,280.6499938964844,41503.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900172770023346,1.0,0.0,0.0,3.585066556930542,3.5850908756256104,8.57605868986866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.58544921875,0.0,1502.5672607421875,1895.4371337890625,0.0,3405.195068359375,0.894902765750885,1.0,0.0,3.0,1.0,0.0
18124140,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.7346383333206177,0.3013989925384521,0.276381105184555,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8525720834732056,0.4803403615951538,0.4595396816730499,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.9990000128746032,0.8847809433937073,0.5449095368385315,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.7606512308120728,0.3370675146579742,0.3246620595455169,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.6173174381256104,0.1759742796421051,0.8193418979644775,284.97381591796875,284.95001220703125,297.86248779296875,290.9128112792969,297.2575988769531,297.0025939941406,284.9725036621094,1.0,0.5867506861686707,0.4036933481693268,0.4036933481693268,1.0,1.0,-2.9114320278167725,0.8612907528877258,2.0501413345336914,0.2059856206178665,0.9121423959732056,0.9121423959732056,0.0,200.89422607421875,184.0,42705.4296875,0.0,2402.52685546875,1.0,280.64166259765625,283.44219970703125,293.86151123046875,296.6114807128906,293.1499938964844,293.1499938964844,280.3500061035156,34879.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855983018875122,1.0,0.0,0.0,3.6450035572052,3.6450271606445312,8.86521320353495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.580078125,0.0,1519.2454833984375,1895.4371337890625,0.0,3269.0205078125,0.9033477306365968,1.0,0.0,3.0,1.0,0.0
