time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124200,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.7346383333206177,0.3013989925384521,0.276381105184555,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8525720834732056,0.4803403615951538,0.4595396816730499,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.9990000128746032,0.8847809433937073,0.5449095368385315,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.7606512308120728,0.3370675146579742,0.3246620595455169,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.6173174381256104,0.1759742796421051,0.8193418979644775,284.97381591796875,284.95001220703125,297.86248779296875,290.9128112792969,297.2575988769531,297.0025939941406,284.9725036621094,1.0,0.5867506861686707,0.4036933481693268,0.4036933481693268,1.0,1.0,-2.9114320278167725,0.8612907528877258,2.0501413345336914,0.2059856206178665,0.9121423959732056,0.9121423959732056,0.0,200.89422607421875,184.0,42705.4296875,0.0,2402.52685546875,1.0,280.64166259765625,283.44219970703125,293.86151123046875,296.6114807128906,293.1499938964844,293.1499938964844,280.3500061035156,34879.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855983018875122,1.0,0.0,0.0,3.6450035572052,3.6450271606445312,8.86521320353495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.580078125,0.0,1519.2454833984375,1895.4371337890625,0.0,3269.0205078125,0.9033477306365968,1.0,0.0,3.0,1.0,0.0
18124260,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7349468469619751,0.2983993589878082,0.2737666070461273,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.853190004825592,0.4760463833808899,0.4555912315845489,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.8844837546348572,0.539021909236908,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7612114548683167,0.334068089723587,0.3218721747398376,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6168955564498901,0.1736671924591064,0.8088021278381348,284.8778686523437,284.95001220703125,297.79852294921875,290.8760986328125,297.2392883300781,297.00311279296875,284.87969970703125,1.0,0.5808075070381165,0.4049082100391388,0.4049082100391388,1.0,1.0,-2.880432605743408,0.8532107472419739,2.027221918106079,0.2046332061290741,0.8045017719268799,0.8045017719268799,0.0,196.5787353515625,187.0,42613.58984375,0.0,2326.16650390625,1.0,280.3588256835937,283.34832763671875,293.8819885253906,296.6842346191406,293.1499938964844,293.1499938964844,280.6499938964844,41784.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910999894142151,1.0,0.0,0.0,3.4036755561828613,3.403698444366455,7.730180868747993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.3046875,0.0,1316.3592529296875,1895.4371337890625,0.0,3320.492919921875,0.85587078332901,1.0,0.0,3.0,1.0,0.0
18124320,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7349468469619751,0.2983993589878082,0.2737666070461273,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.853190004825592,0.4760463833808899,0.4555912315845489,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.8844837546348572,0.539021909236908,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7612114548683167,0.334068089723587,0.3218721747398376,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6168955564498901,0.1736671924591064,0.8088021278381348,284.8778686523437,284.95001220703125,297.79852294921875,290.8760986328125,297.2392883300781,297.00311279296875,284.87969970703125,1.0,0.5808075070381165,0.4049082100391388,0.4049082100391388,1.0,1.0,-2.880432605743408,0.8532107472419739,2.027221918106079,0.2046332061290741,0.8045017719268799,0.8045017719268799,0.0,196.5787353515625,187.0,42613.58984375,0.0,2326.16650390625,1.0,280.3588256835937,283.34832763671875,293.8819885253906,296.6842346191406,293.1499938964844,293.1499938964844,280.6499938964844,41784.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910999894142151,1.0,0.0,0.0,3.4036755561828613,3.403698444366455,7.730180868747993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.3046875,0.0,1316.3592529296875,1895.4371337890625,0.0,3320.492919921875,0.85587078332901,1.0,0.0,3.0,1.0,0.0
18124380,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7338160872459412,0.2961776852607727,0.271557867527008,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8519121408462524,0.4725647866725921,0.4520779252052307,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.884306013584137,0.5373450517654419,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7600493431091309,0.3316298425197601,0.3193863034248352,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6151042580604553,0.1716723293066024,0.7992472052574158,284.9854736328125,284.95001220703125,297.735107421875,290.8394775390625,297.223876953125,297.0073547363281,284.98455810546875,1.0,0.5770594477653503,0.4061231017112732,0.4061231017112732,1.0,1.0,-2.8570590019226074,0.8478325605392456,2.0092263221740723,0.2043196856975555,0.885452389717102,0.885452389717102,0.0,194.80691528320312,190.0,41548.03125,0.0,2276.7412109375,1.0,280.6402893066406,283.4818420410156,293.7840881347656,296.4548645019531,293.1499938964844,293.1499938964844,280.95001220703125,34287.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875797688961029,1.0,0.0,0.0,3.494667291641236,3.494689464569092,8.149011705427256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.25,0.0,1354.8543701171875,1895.4371337890625,0.0,3177.18701171875,0.8692810535430908,1.0,0.0,3.0,1.0,0.0
18124440,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7338160872459412,0.2961776852607727,0.271557867527008,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8519121408462524,0.4725647866725921,0.4520779252052307,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.884306013584137,0.5373450517654419,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7600493431091309,0.3316298425197601,0.3193863034248352,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6151042580604553,0.1716723293066024,0.7992472052574158,284.9854736328125,284.95001220703125,297.735107421875,290.8394775390625,297.223876953125,297.0073547363281,284.98455810546875,1.0,0.5770594477653503,0.4061231017112732,0.4061231017112732,1.0,1.0,-2.8570590019226074,0.8478325605392456,2.0092263221740723,0.2043196856975555,0.885452389717102,0.885452389717102,0.0,194.80691528320312,190.0,41548.03125,0.0,2276.7412109375,1.0,280.6402893066406,283.4818420410156,293.7840881347656,296.4548645019531,293.1499938964844,293.1499938964844,280.95001220703125,34287.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875797688961029,1.0,0.0,0.0,3.494667291641236,3.494689464569092,8.149011705427256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.25,0.0,1354.8543701171875,1895.4371337890625,0.0,3177.18701171875,0.8692810535430908,1.0,0.0,3.0,1.0,0.0
18124500,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.7329496741294861,0.2951608896255493,0.2705949544906616,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8508676886558533,0.4709402024745941,0.4504896104335785,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.9990000128746032,0.8839972615242004,0.5374937653541565,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7591156363487244,0.3305070698261261,0.3182818591594696,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.613933265209198,0.1707456707954406,0.7949598431587219,285.080322265625,284.95001220703125,297.7036437988281,290.8212585449219,297.2159729003906,297.0090637207031,285.0830078125,1.0,0.5758117437362671,0.4067305326461792,0.4067305326461792,1.0,1.0,-2.8476884365081787,0.8459556698799133,2.001732587814331,0.2044824063777923,0.974915325641632,0.974915325641632,0.0,194.5320587158203,190.0,40720.1953125,0.0,2259.22998046875,1.0,280.8956604003906,283.6012878417969,293.7389221191406,296.2957763671875,293.1499938964844,293.1499938964844,280.95001220703125,31303.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661555647850037,1.0,0.0,0.0,3.5865936279296875,3.586616277694702,8.583366479797405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.54638671875,0.0,1429.23046875,1895.4371337890625,0.0,3086.745849609375,0.8889998197555542,1.0,0.0,3.0,1.0,0.0
18124560,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.7319836020469666,0.2941546738147735,0.2697404623031616,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8496724963188171,0.4693357348442077,0.4490295648574829,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9990000128746032,0.8834556937217712,0.5380933284759521,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7580541372299194,0.3294086158275604,0.3172796368598938,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.6126528382301331,0.1698445081710815,0.7910031080245972,285.0638732910156,284.95001220703125,297.6723937988281,290.8031005859375,297.2076416015625,297.0101928710937,285.060546875,1.0,0.5748934745788574,0.4072875082492828,0.4072875082492828,1.0,1.0,-2.839665174484253,0.8444380760192871,1.9952270984649656,0.2047114372253418,1.0,1.0,0.0,194.5467224121093,193.0,40744.796875,0.0,2245.52197265625,1.0,280.9418029785156,283.579833984375,293.7511901855469,296.3540954589844,293.1499938964844,293.1499938964844,280.6499938964844,30821.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622689843177795,1.0,0.0,0.0,3.697209596633911,3.697233200073242,9.120978461396588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.8037109375,0.0,1547.081787109375,1895.4371337890625,0.0,3050.28662109375,0.912080943584442,1.0,0.0,3.0,1.0,0.0
18124620,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7283062934875488,0.2908493280410766,0.2672001719474792,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8454729914665222,0.4647440910339355,0.4451901316642761,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9990000128746032,0.879040539264679,0.5418092608451843,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7542892098426819,0.3261876106262207,0.3146246075630188,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.60857754945755,0.1674534976482391,0.7815164923667908,284.8750305175781,284.95001220703125,297.6106262207031,290.76715087890625,297.1794128417969,296.99578857421875,284.8757019042969,1.0,0.5735756158828735,0.4084014594554901,0.4084014594554901,1.0,1.0,-2.82187557220459,0.8407230973243713,1.9811524152755733,0.2049776166677475,0.8671844601631165,0.8671844601631165,0.0,195.85324096679688,196.0,41403.67578125,0.0,2221.475830078125,1.0,280.6578369140625,283.3768920898437,293.8085632324219,296.5267944335937,293.1499938964844,293.1499938964844,280.95001220703125,38309.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756548166275024,1.0,0.0,0.0,3.637741088867188,3.637765407562256,8.829922535369406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.79150390625,0.0,1536.79736328125,1895.4371337890625,0.0,3175.84716796875,0.9038150310516356,1.0,0.0,3.0,1.0,0.0
18124680,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7283062934875488,0.2908493280410766,0.2672001719474792,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8454729914665222,0.4647440910339355,0.4451901316642761,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9990000128746032,0.879040539264679,0.5418092608451843,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7542892098426819,0.3261876106262207,0.3146246075630188,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.60857754945755,0.1674534976482391,0.7815164923667908,284.8750305175781,284.95001220703125,297.6106262207031,290.76715087890625,297.1794128417969,296.99578857421875,284.8757019042969,1.0,0.5735756158828735,0.4084014594554901,0.4084014594554901,1.0,1.0,-2.82187557220459,0.8407230973243713,1.9811524152755733,0.2049776166677475,0.8671844601631165,0.8671844601631165,0.0,195.85324096679688,196.0,41403.67578125,0.0,2221.475830078125,1.0,280.6578369140625,283.3768920898437,293.8085632324219,296.5267944335937,293.1499938964844,293.1499938964844,280.95001220703125,38309.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756548166275024,1.0,0.0,0.0,3.637741088867188,3.637765407562256,8.829922535369406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.79150390625,0.0,1536.79736328125,1895.4371337890625,0.0,3175.84716796875,0.9038150310516356,1.0,0.0,3.0,1.0,0.0
18124740,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7242396473884583,0.2882537543773651,0.2647147178649902,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8408039212226868,0.4608199894428253,0.4413338601589203,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,0.8745110034942627,0.5465784072875977,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7500550150871277,0.3233895599842071,0.3118972480297088,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6038429141044617,0.1652248352766037,0.7715161442756653,284.99871826171875,284.95001220703125,297.54998779296875,290.73175048828125,297.15576171875,296.9873352050781,284.9974060058594,1.0,0.5727077722549438,0.4095154106616974,0.4095154106616974,1.0,1.0,-2.8046836853027344,0.837195098400116,1.9674885272979736,0.2051830440759658,0.9619297981262208,0.9619297981262208,0.0,197.75762939453125,199.0,40373.4140625,0.0,2201.5302734375,1.0,280.9422302246094,283.5259704589844,293.69976806640625,296.2998962402344,293.1499938964844,293.1499938964844,280.6499938964844,33411.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651604056358337,1.0,0.0,0.0,3.736039161682129,3.736063718795776,9.313569080404704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.08251953125,0.0,1611.189453125,1895.4371337890625,0.0,3077.410400390625,0.922812044620514,1.0,0.0,3.0,1.0,0.0
18124800,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7242396473884583,0.2882537543773651,0.2647147178649902,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8408039212226868,0.4608199894428253,0.4413338601589203,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,0.8745110034942627,0.5465784072875977,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7500550150871277,0.3233895599842071,0.3118972480297088,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6038429141044617,0.1652248352766037,0.7715161442756653,284.99871826171875,284.95001220703125,297.54998779296875,290.73175048828125,297.15576171875,296.9873352050781,284.9974060058594,1.0,0.5727077722549438,0.4095154106616974,0.4095154106616974,1.0,1.0,-2.8046836853027344,0.837195098400116,1.9674885272979736,0.2051830440759658,0.9619297981262208,0.9619297981262208,0.0,197.75762939453125,199.0,40373.4140625,0.0,2201.5302734375,1.0,280.9422302246094,283.5259704589844,293.69976806640625,296.2998962402344,293.1499938964844,293.1499938964844,280.6499938964844,33411.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651604056358337,1.0,0.0,0.0,3.736039161682129,3.736063718795776,9.313569080404704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.08251953125,0.0,1611.189453125,1895.4371337890625,0.0,3077.410400390625,0.922812044620514,1.0,0.0,3.0,1.0,0.0
18124860,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7196910977363586,0.2849433422088623,0.2621053159236908,296.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8357107639312744,0.4561333358287811,0.4373246729373932,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.8674476742744446,0.5521950125694275,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7454568147659302,0.3200506567955017,0.3090729415416717,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.5986427664756775,0.1627150326967239,0.7613934874534607,284.8646240234375,284.95001220703125,297.4906921386719,290.6971130371094,297.1322937011719,296.978759765625,284.8675842285156,1.0,0.5721790194511414,0.4105404615402221,0.4105404615402221,1.0,1.0,-2.7879228591918945,0.8335740566253662,1.9543489217758176,0.2053053677082061,0.8347854614257812,0.8347854614257812,0.0,200.1673126220703,187.0,40749.87890625,0.0,2184.875732421875,1.0,280.6568908691406,283.3857116699219,293.72772216796875,296.4103698730469,293.1499938964844,293.1499938964844,280.95001220703125,41007.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875644326210022,1.0,0.0,0.0,3.5635459423065186,3.563570022583008,8.473405728182115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.39892578125,0.0,1475.674072265625,1895.4371337890625,0.0,3175.74853515625,0.8896454572677612,1.0,0.0,3.0,1.0,0.0
18124920,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7196910977363586,0.2849433422088623,0.2621053159236908,296.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8357107639312744,0.4561333358287811,0.4373246729373932,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.8674476742744446,0.5521950125694275,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7454568147659302,0.3200506567955017,0.3090729415416717,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.5986427664756775,0.1627150326967239,0.7613934874534607,284.8646240234375,284.95001220703125,297.4906921386719,290.6971130371094,297.1322937011719,296.978759765625,284.8675842285156,1.0,0.5721790194511414,0.4105404615402221,0.4105404615402221,1.0,1.0,-2.7879228591918945,0.8335740566253662,1.9543489217758176,0.2053053677082061,0.8347854614257812,0.8347854614257812,0.0,200.1673126220703,187.0,40749.87890625,0.0,2184.875732421875,1.0,280.6568908691406,283.3857116699219,293.72772216796875,296.4103698730469,293.1499938964844,293.1499938964844,280.95001220703125,41007.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875644326210022,1.0,0.0,0.0,3.5635459423065186,3.563570022583008,8.473405728182115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.39892578125,0.0,1475.674072265625,1895.4371337890625,0.0,3175.74853515625,0.8896454572677612,1.0,0.0,3.0,1.0,0.0
18124980,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7187171578407288,0.2824279963970184,0.2595506012439728,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.834762454032898,0.4522303938865661,0.4333382248878479,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9990000128746032,0.8620479106903076,0.549153745174408,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7445470690727234,0.3172479569911957,0.3061847686767578,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.5966198444366455,0.1604314595460891,0.7503930330276489,284.98956298828125,284.95001220703125,297.43292236328125,290.66339111328125,297.11456298828125,296.9779663085937,284.9880676269531,1.0,0.5668259859085083,0.4115655124187469,0.4115655124187469,1.0,1.0,-2.759728193283081,0.8257352709770203,1.933992862701416,0.2038684636354446,0.92631334066391,0.92631334066391,0.0,197.50454711914065,175.0,39621.6953125,0.0,2125.556640625,1.0,280.94158935546875,283.5351867675781,293.6181640625,296.17401123046875,293.1499938964844,293.1499938964844,280.6499938964844,34058.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622512817382812,1.0,0.0,0.0,3.652346611022949,3.6523704528808594,8.900968850866775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.73876953125,0.0,1521.243408203125,1895.4371337890625,0.0,3050.12060546875,0.9044414162635804,1.0,0.0,3.0,1.0,0.0
18125040,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7187171578407288,0.2824279963970184,0.2595506012439728,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.834762454032898,0.4522303938865661,0.4333382248878479,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9990000128746032,0.8620479106903076,0.549153745174408,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7445470690727234,0.3172479569911957,0.3061847686767578,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.5966198444366455,0.1604314595460891,0.7503930330276489,284.98956298828125,284.95001220703125,297.43292236328125,290.66339111328125,297.11456298828125,296.9779663085937,284.9880676269531,1.0,0.5668259859085083,0.4115655124187469,0.4115655124187469,1.0,1.0,-2.759728193283081,0.8257352709770203,1.933992862701416,0.2038684636354446,0.92631334066391,0.92631334066391,0.0,197.50454711914065,175.0,39621.6953125,0.0,2125.556640625,1.0,280.94158935546875,283.5351867675781,293.6181640625,296.17401123046875,293.1499938964844,293.1499938964844,280.6499938964844,34058.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622512817382812,1.0,0.0,0.0,3.652346611022949,3.6523704528808594,8.900968850866775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.73876953125,0.0,1521.243408203125,1895.4371337890625,0.0,3050.12060546875,0.9044414162635804,1.0,0.0,3.0,1.0,0.0
18125100,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7192648649215698,0.2809012830257416,0.2582992315292358,296.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.8354630470275879,0.4500003755092621,0.4313721656799316,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9990000128746032,0.8595669865608215,0.545195996761322,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7451437711715698,0.3156492412090301,0.3047502636909485,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.596584141254425,0.159204676747322,0.7448665499687195,284.85064697265625,284.95001220703125,297.4046936035156,290.6469116210937,297.1053161621094,296.97686767578125,284.8450012207031,1.0,0.5630578398704529,0.4120780527591705,0.4120780527591705,1.0,1.0,-2.7427453994750977,0.8207420706748962,1.9220032691955569,0.202711671590805,0.8255165219306946,0.8255165219306946,0.0,194.7709350585937,175.0,40133.49609375,0.0,2085.036376953125,1.0,280.6983337402344,283.378173828125,293.6715087890625,296.3514709472656,293.1499938964844,293.1499938964844,280.6499938964844,39308.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683356642723083,1.0,0.0,0.0,3.5896174907684326,3.5896413326263428,8.597845067015442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.72607421875,0.0,1491.36474609375,1895.4371337890625,0.0,3107.197998046875,0.8912220597267151,1.0,0.0,3.0,1.0,0.0
18125160,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7198209762573242,0.2792083919048309,0.256712794303894,296.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.836298942565918,0.4476059973239898,0.4290466010570526,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9990000128746032,0.8572234511375427,0.540525496006012,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.745843231678009,0.3139022886753082,0.3030371069908142,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.5966191291809082,0.1578875929117202,0.738600492477417,284.8674011230469,284.95001220703125,297.3768920898437,290.6307067871094,297.0954284667969,296.974609375,284.8699951171875,1.0,0.5586588382720947,0.4126908183097839,0.4126908183097839,1.0,1.0,-2.722846508026123,0.8148864507675171,1.9079599380493164,0.2013244181871414,0.8040975332260132,0.8040975332260132,0.0,191.573486328125,163.0,39549.6484375,0.0,2038.13427734375,1.0,280.6583557128906,283.4169616699219,293.6463317871094,296.26171875,293.1499938964844,293.1499938964844,280.95001220703125,42141.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698866367340088,1.0,0.0,0.0,3.421582221984864,3.421605110168457,7.811730142748274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.6416015625,0.0,1336.65576171875,1895.4371337890625,0.0,3121.747314453125,0.8596819043159485,1.0,0.0,3.0,1.0,0.0
18125220,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7228842377662659,0.276791363954544,0.2540702521800995,296.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8400707244873047,0.4437969028949737,0.4249682426452636,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.8557525277137756,0.5277683734893799,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.749096155166626,0.3111019134521484,0.2999616265296936,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.5983830690383911,0.15567347407341,0.7268675565719604,284.9783935546875,284.95001220703125,297.32281494140625,290.59930419921875,297.0792541503906,296.974609375,284.9761962890625,1.0,0.5486034750938416,0.4139164090156555,0.4139164090156555,1.0,1.0,-2.681643486022949,0.8026309013366699,1.8790124654769893,0.1982173770666122,0.882297158241272,0.882297158241272,0.0,183.4317169189453,166.0,38286.0234375,0.0,1935.94189453125,1.0,280.9411315917969,283.55499267578125,293.5377502441406,296.01416015625,293.1499938964844,293.1499938964844,281.25,34473.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533453941345215,1.0,0.0,0.0,3.5021626949310303,3.502185106277466,8.184006219380535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.39013671875,0.0,1363.8717041015625,1895.4371337890625,0.0,2966.61376953125,0.8707557916641235,1.0,0.0,3.0,1.0,0.0
18125280,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7228842377662659,0.276791363954544,0.2540702521800995,296.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8400707244873047,0.4437969028949737,0.4249682426452636,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.8557525277137756,0.5277683734893799,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.749096155166626,0.3111019134521484,0.2999616265296936,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.5983830690383911,0.15567347407341,0.7268675565719604,284.9783935546875,284.95001220703125,297.32281494140625,290.59930419921875,297.0792541503906,296.974609375,284.9761962890625,1.0,0.5486034750938416,0.4139164090156555,0.4139164090156555,1.0,1.0,-2.681643486022949,0.8026309013366699,1.8790124654769893,0.1982173770666122,0.882297158241272,0.882297158241272,0.0,183.4317169189453,166.0,38286.0234375,0.0,1935.94189453125,1.0,280.9411315917969,283.55499267578125,293.5377502441406,296.01416015625,293.1499938964844,293.1499938964844,281.25,34473.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533453941345215,1.0,0.0,0.0,3.5021626949310303,3.502185106277466,8.184006219380535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.39013671875,0.0,1363.8717041015625,1895.4371337890625,0.0,2966.61376953125,0.8707557916641235,1.0,0.0,3.0,1.0,0.0
18125340,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7241041660308838,0.2747285068035126,0.2520464658737182,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8414918780326843,0.4403812289237976,0.4215570986270904,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9990000128746032,0.8558207154273987,0.5207348465919495,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7502782940864563,0.3086075782775879,0.2974261045455932,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.5984383821487427,0.1537593454122543,0.7173582315444946,285.0572814941406,284.95001220703125,297.2708435058594,290.5692749023437,297.0652160644531,296.9766845703125,285.05401611328125,1.0,0.5425249338150024,0.4151419699192047,0.4151419699192047,1.0,1.0,-2.6521711349487305,0.7946199178695679,1.857551336288452,0.1965563297271728,0.9985721111297609,0.9985721111297609,0.0,178.77645874023438,169.0,37286.41796875,0.0,1869.8009033203125,1.0,281.2410888671875,283.65753173828125,293.5031433105469,295.8964538574219,293.1499938964844,293.1499938964844,280.95001220703125,30986.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365994095802307,1.0,0.0,0.0,3.693352222442627,3.693375825881958,9.101956379709008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.6533203125,0.0,1543.9801025390625,1895.4371337890625,0.0,2809.960693359375,0.9114524722099304,1.0,0.0,3.0,1.0,0.0
18125400,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7241041660308838,0.2747285068035126,0.2520464658737182,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8414918780326843,0.4403812289237976,0.4215570986270904,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9990000128746032,0.8558207154273987,0.5207348465919495,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7502782940864563,0.3086075782775879,0.2974261045455932,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.5984383821487427,0.1537593454122543,0.7173582315444946,285.0572814941406,284.95001220703125,297.2708435058594,290.5692749023437,297.0652160644531,296.9766845703125,285.05401611328125,1.0,0.5425249338150024,0.4151419699192047,0.4151419699192047,1.0,1.0,-2.6521711349487305,0.7946199178695679,1.857551336288452,0.1965563297271728,0.9985721111297609,0.9985721111297609,0.0,178.77645874023438,169.0,37286.41796875,0.0,1869.8009033203125,1.0,281.2410888671875,283.65753173828125,293.5031433105469,295.8964538574219,293.1499938964844,293.1499938964844,280.95001220703125,30986.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365994095802307,1.0,0.0,0.0,3.693352222442627,3.693375825881958,9.101956379709008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.6533203125,0.0,1543.9801025390625,1895.4371337890625,0.0,2809.960693359375,0.9114524722099304,1.0,0.0,3.0,1.0,0.0
18125460,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7223492860794067,0.2714672386646271,0.2494369000196457,296.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8396512866020203,0.4357448220252991,0.4175465703010559,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9990000128746032,0.8524143099784851,0.5193743109703064,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7485139966011047,0.3052014708518982,0.2944727838039398,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.5958634614944458,0.1513740420341491,0.7073166370391846,284.864013671875,284.95001220703125,297.22119140625,290.54083251953125,297.049560546875,296.97540283203125,284.8655700683594,1.0,0.5386350750923157,0.4166863262653351,0.4166863262653351,1.0,1.0,-2.626967430114746,0.7888031601905823,1.838164210319519,0.1963408440351486,0.8535041213035583,0.8535041213035583,0.0,177.2095184326172,172.0,37780.15234375,0.0,1825.035888671875,1.0,280.9566955566406,283.4549560546875,293.5747375488281,296.0693359375,293.1499938964844,293.1499938964844,281.25,39209.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483679294586182,1.0,0.0,0.0,3.610674142837525,3.6106982231140137,8.699010436430399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.2578125,0.0,1513.612548828125,1895.4371337890625,0.0,2919.987060546875,0.898123025894165,1.0,0.0,3.0,1.0,0.0
18125520,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7223492860794067,0.2714672386646271,0.2494369000196457,296.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8396512866020203,0.4357448220252991,0.4175465703010559,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9990000128746032,0.8524143099784851,0.5193743109703064,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7485139966011047,0.3052014708518982,0.2944727838039398,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.5958634614944458,0.1513740420341491,0.7073166370391846,284.864013671875,284.95001220703125,297.22119140625,290.54083251953125,297.049560546875,296.97540283203125,284.8655700683594,1.0,0.5386350750923157,0.4166863262653351,0.4166863262653351,1.0,1.0,-2.626967430114746,0.7888031601905823,1.838164210319519,0.1963408440351486,0.8535041213035583,0.8535041213035583,0.0,177.2095184326172,172.0,37780.15234375,0.0,1825.035888671875,1.0,280.9566955566406,283.4549560546875,293.5747375488281,296.0693359375,293.1499938964844,293.1499938964844,281.25,39209.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483679294586182,1.0,0.0,0.0,3.610674142837525,3.6106982231140137,8.699010436430399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.2578125,0.0,1513.612548828125,1895.4371337890625,0.0,2919.987060546875,0.898123025894165,1.0,0.0,3.0,1.0,0.0
18125580,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7193569540977478,0.2688754498958587,0.2468866556882858,296.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8363571763038635,0.4317587316036224,0.4135581851005554,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.8485902547836304,0.5208967924118042,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7454062700271606,0.3022087812423706,0.291492223739624,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.591857373714447,0.1491212993860244,0.6969234943389893,284.9965209960937,284.95001220703125,297.1741027832031,290.5140991210937,297.0354309082031,296.9752197265625,284.9951477050781,1.0,0.5361111164093018,0.4182306826114654,0.4182306826114654,1.0,1.0,-2.604863405227661,0.7840971946716309,1.8207662105560305,0.1964611709117889,0.9503686428070068,0.9503686428070068,0.0,177.22265625,175.0,36711.7265625,0.0,1792.5238037109375,1.0,281.2419738769531,283.6114196777344,293.4700622558594,295.8450012207031,293.1499938964844,293.1499938964844,280.95001220703125,33509.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352861404418945,1.0,0.0,0.0,3.704379320144653,3.704403400421143,9.156387932307551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.236328125,0.0,1575.6026611328125,1895.4371337890625,0.0,2797.70703125,0.9157519936561584,1.0,0.0,3.0,1.0,0.0
18125640,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7193569540977478,0.2688754498958587,0.2468866556882858,296.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8363571763038635,0.4317587316036224,0.4135581851005554,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.8485902547836304,0.5208967924118042,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7454062700271606,0.3022087812423706,0.291492223739624,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.591857373714447,0.1491212993860244,0.6969234943389893,284.9965209960937,284.95001220703125,297.1741027832031,290.5140991210937,297.0354309082031,296.9752197265625,284.9951477050781,1.0,0.5361111164093018,0.4182306826114654,0.4182306826114654,1.0,1.0,-2.604863405227661,0.7840971946716309,1.8207662105560305,0.1964611709117889,0.9503686428070068,0.9503686428070068,0.0,177.22265625,175.0,36711.7265625,0.0,1792.5238037109375,1.0,281.2419738769531,283.6114196777344,293.4700622558594,295.8450012207031,293.1499938964844,293.1499938964844,280.95001220703125,33509.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352861404418945,1.0,0.0,0.0,3.704379320144653,3.704403400421143,9.156387932307551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.236328125,0.0,1575.6026611328125,1895.4371337890625,0.0,2797.70703125,0.9157519936561584,1.0,0.0,3.0,1.0,0.0
18125700,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7176859378814697,0.2673554122447967,0.245738223195076,296.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8344897627830505,0.4295345842838287,0.4116978049278259,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9990000128746032,0.8457536697387695,0.5222759246826172,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7436618804931641,0.3005466759204864,0.2901017963886261,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.5896461009979248,0.1479118913412094,0.6920061111450195,284.8536682128906,284.95001220703125,297.15155029296875,290.50146484375,297.0280456542969,296.97430419921875,284.8457946777344,1.0,0.5352554321289062,0.419002890586853,0.419002890586853,1.0,1.0,-2.595327138900757,0.7822800278663635,1.8130470514297483,0.1967722475528717,0.8493263125419617,0.8493263125419617,0.0,177.60256958007812,175.0,37382.61328125,0.0,1780.283935546875,1.0,280.9963684082031,283.4442749023437,293.5316772460937,296.0360107421875,293.1499938964844,293.1499938964844,280.95001220703125,38078.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421162366867065,1.0,0.0,0.0,3.6653590202331534,3.6653835773468018,8.964505582298443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.9814453125,0.0,1565.9383544921875,1895.4371337890625,0.0,2861.49365234375,0.907542884349823,1.0,0.0,3.0,1.0,0.0
18125760,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7153433561325073,0.2656192779541015,0.2442744672298431,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8320208787918091,0.4271014034748077,0.409501314163208,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9990000128746032,0.8421499729156494,0.5244525671005249,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.741367518901825,0.2987003624439239,0.2884569466114044,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.586846113204956,0.146575465798378,0.6864235997200012,284.8586730957031,284.95001220703125,297.1297302246094,290.48931884765625,297.0198974609375,296.9720153808594,284.8623046875,1.0,0.5345308780670166,0.4196848571300506,0.4196848571300506,1.0,1.0,-2.5848612785339355,0.7799175977706909,1.804943561553955,0.1967467367649078,0.8184594511985779,0.8184594511985779,0.0,178.36355590820312,178.0,36950.76171875,0.0,1768.447998046875,1.0,280.9573974609375,283.47296142578125,293.51416015625,295.9629211425781,293.1499938964844,293.1499938964844,281.25,41851.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844777524471283,1.0,0.0,0.0,3.503706216812134,3.503730058670044,8.191221922970726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.533203125,0.0,1418.4443359375,1895.4371337890625,0.0,2886.382568359375,0.8771441578865051,1.0,0.0,3.0,1.0,0.0
18125820,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7110099196434021,0.2631243169307709,0.2418855726718902,296.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8274485468864441,0.4232666492462158,0.4057258069515228,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.8360164761543274,0.5289137363433838,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.737076997756958,0.2957021296024322,0.2855400741100311,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.5813445448875427,0.1442261785268783,0.6758891344070435,284.9949035644531,284.95001220703125,297.0882873535156,290.4665832519531,297.0067749023437,296.9710388183594,284.99383544921875,1.0,0.533528208732605,0.4210487604141235,0.4210487604141235,1.0,1.0,-2.566647529602051,0.7761491537094116,1.7904983758926392,0.1969684809446334,0.9167062640190125,0.9167062640190125,0.0,180.04786682128906,166.0,35960.46875,0.0,1749.59423828125,1.0,281.2411193847656,283.62939453125,293.41143798828125,295.73797607421875,293.1499938964844,293.1499938964844,280.95001220703125,33842.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292118310928345,1.0,0.0,0.0,3.599191188812256,3.5992143154144287,8.643768865113088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.27978515625,0.0,1461.4522705078125,1895.4371337890625,0.0,2741.10986328125,0.8924154043197632,1.0,0.0,3.0,1.0,0.0
18125880,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7110099196434021,0.2631243169307709,0.2418855726718902,296.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8274485468864441,0.4232666492462158,0.4057258069515228,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.8360164761543274,0.5289137363433838,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.737076997756958,0.2957021296024322,0.2855400741100311,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.5813445448875427,0.1442261785268783,0.6758891344070435,284.9949035644531,284.95001220703125,297.0882873535156,290.4665832519531,297.0067749023437,296.9710388183594,284.99383544921875,1.0,0.533528208732605,0.4210487604141235,0.4210487604141235,1.0,1.0,-2.566647529602051,0.7761491537094116,1.7904983758926392,0.1969684809446334,0.9167062640190125,0.9167062640190125,0.0,180.04786682128906,166.0,35960.46875,0.0,1749.59423828125,1.0,281.2411193847656,283.62939453125,293.41143798828125,295.73797607421875,293.1499938964844,293.1499938964844,280.95001220703125,33842.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292118310928345,1.0,0.0,0.0,3.599191188812256,3.5992143154144287,8.643768865113088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.27978515625,0.0,1461.4522705078125,1895.4371337890625,0.0,2741.10986328125,0.8924154043197632,1.0,0.0,3.0,1.0,0.0
18125940,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.7098267674446106,0.0,0.2391994446516037,296.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.826443612575531,0.0,0.4016057550907135,296.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.0,0.5255952477455139,296.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704528808594,0.7359327077865601,0.0,0.2823292016983032,296.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86846923828125,0.5787714719772339,0.0,0.6642076373100281,284.8708190917969,294.1499938964844,297.04998779296875,290.4460754394531,296.9925537109375,296.96728515625,284.8734130859375,0.0,0.0,0.4224126935005188,0.4224126935005188,1.0,1.0,-2.536607503890991,0.7678990960121155,1.768708348274231,0.1956289261579513,0.0,0.0,0.0,177.33702087402344,60.0,36013.60546875,0.0,1695.1708984375,0.0,280.9590148925781,283.5081481933594,293.4621887207031,295.8544006347656,293.1499938964844,293.1499938964844,278.1499938964844,42071.99609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.371938467025757,3.3719608783721924,7.586693868688599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1287.2271728515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.7098267674446106,0.0,0.2391994446516037,296.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.826443612575531,0.0,0.4016057550907135,296.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.0,0.5255952477455139,296.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704528808594,0.7359327077865601,0.0,0.2823292016983032,296.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86846923828125,0.5787714719772339,0.0,0.6642076373100281,284.8708190917969,294.1499938964844,297.04998779296875,290.4460754394531,296.9925537109375,296.96728515625,284.8734130859375,0.0,0.0,0.4224126935005188,0.4224126935005188,1.0,1.0,-2.536607503890991,0.7678990960121155,1.768708348274231,0.1956289261579513,0.0,0.0,0.0,177.33702087402344,60.0,36013.60546875,0.0,1695.1708984375,0.0,280.9590148925781,283.5081481933594,293.4621887207031,295.8544006347656,293.1499938964844,293.1499938964844,278.1499938964844,42071.99609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.371938467025757,3.3719608783721924,7.586693868688599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1287.2271728515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
