time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126060,297.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0006929101655259,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.3747490644454956,0.0,0.0007296738913282,297.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.3747490644454956,0.0,0.0005389346624724,297.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,0.000729669816792,297.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,0.0034611767623573,285.26043701171875,294.1499938964844,297.0287170410156,290.4344787597656,296.6351928710937,296.9354553222656,283.7825012207031,0.0,0.0,0.3242681920528412,0.3242681920528412,1.0,1.0,-0.0103348419070243,0.0031222074758261,0.0072126341983675,-0.0185358747839927,0.0,0.0,0.0,-0.0567467734217643,60.0,1775.9371337890625,0.0,-3.717689878612873e-06,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,1.955777406692505e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988239823580271e-15,7.991751622179587e-15,4.084438857732416e-20,1.0322559864175962e-12,1.0322530590717305e-12,2.862805718801872e-18,0.0,0.0,-0.0,0.0,0.0,3.2899027435076727e-25,3.879745411799221e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028381347656,0.0,0.0,0.0010013484861701,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00567626953125,0.0,0.0,0.0006344596622511,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521240234375,0.0,0.0,0.0004686134052462,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,0.0011732309358194,297.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723815917969,0.0,0.0,0.002933858660981,286.41632080078125,294.1499938964844,297.0133361816406,290.4256591796875,295.7978820800781,296.34979248046875,283.4031677246094,0.0,0.0,0.2534476220607757,0.2534476220607757,1.0,1.0,-0.009942871518433,0.0017676356947049,0.0081752352416515,-0.0186516512185335,0.0,0.0,0.0,-0.0549573712050914,60.0,888.0311889648438,0.0,-3.789286893152166e-06,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.563577312132265e-28,6.559572464354609e-28,6.627683063354249e-31,4.3488578163347714e-18,4.346123984410285e-18,2.73384747451392e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2321472167969,0.0,0.0,0.0001019027404254,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0001071003716788,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917175292969,0.0,0.0,7.870569970691577e-05,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197265625,0.0,0.0,0.0001072664163075,297.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951904296875,0.0,0.0,0.0005097556859254,286.7105407714844,294.1499938964844,296.9766540527344,290.40313720703125,295.1954650878906,295.7705383300781,283.11846923828125,0.0,0.0,0.0844825357198715,0.0844825357198715,1.0,1.0,0.0153861176222562,-9.603278385839076e-07,-0.0153851564973592,-0.0148593699559569,0.0,0.0,0.0,0.0776150897145271,60.0,174.12115478515625,-0.0,-8.038882270966496e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.93275060654279e-42,-9.572269809802824e-42,-5.2436588535034655e-42,3.9704075674273615e-21,1.9573954901715546e-21,2.013012077255808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2321472167969,0.0,0.0,0.0001019027404254,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0001071003716788,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917175292969,0.0,0.0,7.870569970691577e-05,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197265625,0.0,0.0,0.0001072664163075,297.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951904296875,0.0,0.0,0.0005097556859254,286.7105407714844,294.1499938964844,296.9766540527344,290.40313720703125,295.1954650878906,295.7705383300781,283.11846923828125,0.0,0.0,0.0844825357198715,0.0844825357198715,1.0,1.0,0.0153861176222562,-9.603278385839076e-07,-0.0153851564973592,-0.0148593699559569,0.0,0.0,0.0,0.0776150897145271,60.0,174.12115478515625,-0.0,-8.038882270966496e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.93275060654279e-42,-9.572269809802824e-42,-5.2436588535034655e-42,3.9704075674273615e-21,1.9573954901715546e-21,2.013012077255808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,9.467254858464004e-05,298.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,9.968782251235098e-05,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25274658203125,0.0,0.0,7.361456664511934e-05,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837158203125,0.0,0.0,9.969351231120528e-05,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,0.0004729284555651,286.65771484375,294.1499938964844,296.9583435058594,290.3911437988281,294.9803466796875,295.6428527832031,283.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0071980464272201,2.5676737180901923e-08,0.0071980208158493,-0.027283800765872,0.0,0.0,0.0,-0.0421819910407066,60.0,90.46627807617188,0.0,-6.939578156561765e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.932181564149112e-21,1.9650402465407424e-21,1.9671413176083698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085021972656,0.0,0.0,9.128486271947622e-05,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,9.612816211301832e-05,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8972473144531,0.0,0.0,7.100027869455516e-05,297.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873229980469,0.0,0.0,9.612767462385818e-05,297.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550354003906,0.0,0.0,0.0004559794033411,287.4765625,294.1499938964844,296.94000244140625,290.3786926269531,294.04058837890625,294.6630249023437,283.19549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0087714865803718,1.0494424884655018e-08,0.0087714754045009,-0.0188149344176054,0.0,0.0,0.0,-0.0489208549261093,60.0,69.47601318359375,0.0,-6.451752909697461e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930718649999373e-21,1.965332465863585e-21,1.965385982187396e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7357788085937,0.0,0.0,0.0001021347779897,298.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7475280761719,0.0,0.0,0.0001075537729775,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223937988281,0.0,0.0,7.943952368805185e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6853332519531,0.0,0.0,0.000107553169073,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6290588378906,0.0,0.0,0.0005101769347675,289.94537353515625,294.1499938964844,296.9033203125,290.3524475097656,291.91534423828125,292.3521423339844,283.49169921875,0.0,0.0,0.0,0.0,1.0,1.0,0.0134165603667497,1.655647063891763e-09,-0.0134165622293949,-0.0177677124738693,0.0,0.0,0.0,0.0667989253997802,60.0,99.92489624023438,-0.0,-8.076162316683624e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9306794720113755e-21,1.9653397360056878e-21,1.9653397360056878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7357788085937,0.0,0.0,0.0001021347779897,298.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7475280761719,0.0,0.0,0.0001075537729775,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223937988281,0.0,0.0,7.943952368805185e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6853332519531,0.0,0.0,0.000107553169073,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6290588378906,0.0,0.0,0.0005101769347675,289.94537353515625,294.1499938964844,296.9033203125,290.3524475097656,291.91534423828125,292.3521423339844,283.49169921875,0.0,0.0,0.0,0.0,1.0,1.0,0.0134165603667497,1.655647063891763e-09,-0.0134165622293949,-0.0177677124738693,0.0,0.0,0.0,0.0667989253997802,60.0,99.92489624023438,-0.0,-8.076162316683624e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9306794720113755e-21,1.9653397360056878e-21,1.9653397360056878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7923889160156,0.0,0.0,9.381258860230446e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8042297363281,0.0,0.0,9.879001299850644e-05,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793701171875,0.0,0.0,7.296657713595778e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.74176025390625,0.0,0.0,9.878946730168536e-05,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6855773925781,0.0,0.0,0.0004686065658461,289.9967346191406,294.1499938964844,296.8666687011719,290.3245544433594,291.9425048828125,293.4168395996094,283.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0035054001491516,8.336584755852527e-09,0.0035053917672485,-0.018408540636301,0.0,0.0,0.0,-0.0214351471513509,60.0,26.99136734008789,0.0,-6.813635877733759e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7923889160156,0.0,0.0,9.381258860230446e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8042297363281,0.0,0.0,9.879001299850644e-05,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793701171875,0.0,0.0,7.296657713595778e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.74176025390625,0.0,0.0,9.878946730168536e-05,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6855773925781,0.0,0.0,0.0004686065658461,289.9967346191406,294.1499938964844,296.8666687011719,290.3245544433594,291.9425048828125,293.4168395996094,283.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0035054001491516,8.336584755852527e-09,0.0035053917672485,-0.018408540636301,0.0,0.0,0.0,-0.0214351471513509,60.0,26.99136734008789,0.0,-6.813635877733759e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853210449219,0.0,0.0,9.511159441899508e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9979858398437,0.0,0.0,0.0001001579148578,299.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.179443359375,0.0,0.0,7.397688750643283e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93243408203125,0.0,0.0,0.0001001573764369,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8755187988281,0.0,0.0,0.0004750954976771,290.21685791015625,294.1499938964844,296.8299865722656,290.2951965332031,291.8318786621094,293.8309631347656,283.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008885139250196,7.3192549798761775e-09,0.0008885065908543,-0.0183508954942226,0.0,0.0,0.0,-0.0078183356672525,60.0,19.491334915161133,0.0,-7.003584556741771e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853210449219,0.0,0.0,9.511159441899508e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9979858398437,0.0,0.0,0.0001001579148578,299.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.179443359375,0.0,0.0,7.397688750643283e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93243408203125,0.0,0.0,0.0001001573764369,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8755187988281,0.0,0.0,0.0004750954976771,290.21685791015625,294.1499938964844,296.8299865722656,290.2951965332031,291.8318786621094,293.8309631347656,283.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008885139250196,7.3192549798761775e-09,0.0008885065908543,-0.0183508954942226,0.0,0.0,0.0,-0.0078183356672525,60.0,19.491334915161133,0.0,-7.003584556741771e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9871826171875,0.0,0.0,9.503975888947024e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99969482421875,0.0,0.0,0.0001000822594505,299.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17889404296875,0.0,0.0,7.39210081519559e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349975585937,0.0,0.0,0.0001000817283056,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787841796875,0.0,0.0,0.0004747367638628,290.19744873046875,294.1499938964844,296.7933349609375,290.2645263671875,291.9211120605469,294.619873046875,283.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127100395038,7.354770570344726e-09,0.0010127027053385,-0.0183200873434543,0.0,0.0,0.0,-0.0084586990997195,60.0,10.543830871582031,0.0,-6.992989654008852e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9871826171875,0.0,0.0,9.503975888947024e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99969482421875,0.0,0.0,0.0001000822594505,299.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17889404296875,0.0,0.0,7.39210081519559e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349975585937,0.0,0.0,0.0001000817283056,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787841796875,0.0,0.0,0.0004747367638628,290.19744873046875,294.1499938964844,296.7933349609375,290.2645263671875,291.9211120605469,294.619873046875,283.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127100395038,7.354770570344726e-09,0.0010127027053385,-0.0183200873434543,0.0,0.0,0.0,-0.0084586990997195,60.0,10.543830871582031,0.0,-6.992989654008852e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9877014160156,0.0,0.0,9.503807086730376e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0001525878906,0.0,0.0,0.000100080469565,299.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781921386719,0.0,0.0,7.391968392767012e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9358215332031,0.0,0.0,0.000100079945696,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8799743652344,0.0,0.0,0.0004747283528558,290.1872863769531,294.1499938964844,296.7749938964844,290.24871826171875,291.96484375,294.92535400390625,283.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127299465239,7.3526198463014225e-09,0.0010127226123586,-0.0183144155889749,0.0,0.0,0.0,-0.0084578255191445,60.0,9.752665519714355,0.0,-6.992731016453035e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9879455566406,0.0,0.0,9.503497130936012e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00030517578125,0.0,0.0,0.00010007720266,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772155761719,0.0,0.0,7.391726830974221e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364013671875,0.0,0.0,0.000100076686067,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8808898925781,0.0,0.0,0.0004747129278257,290.1768493652344,294.1499938964844,296.75665283203125,290.232666015625,292.0080261230469,295.18377685546875,283.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126963024958,7.348678998653213e-09,0.0010126889683306,-0.018304094672203,0.0,0.0,0.0,-0.0084558716043829,60.0,9.431146621704102,0.0,-6.992265610961115e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9876708984375,0.0,0.0,9.502461762167512e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9998779296875,0.0,0.0,0.0001000662887236,299.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.174560546875,0.0,0.0,7.390919199679047e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.936767578125,0.0,0.0,0.0001000657794065,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819885253906,0.0,0.0,0.0004746612685266,290.1551513671875,294.1499938964844,296.7200012207031,290.19976806640625,292.0927734375,295.59197998046875,283.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.3356130059210045e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,-0.0084493942558765,60.0,9.19911289215088,0.0,-6.990723022681777e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9876708984375,0.0,0.0,9.502461762167512e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9998779296875,0.0,0.0,0.0001000662887236,299.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.174560546875,0.0,0.0,7.390919199679047e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.936767578125,0.0,0.0,0.0001000657794065,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819885253906,0.0,0.0,0.0004746612685266,290.1551513671875,294.1499938964844,296.7200012207031,290.19976806640625,292.0927734375,295.59197998046875,283.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.3356130059210045e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,-0.0084493942558765,60.0,9.19911289215088,0.0,-6.990723022681777e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9864196777344,0.0,0.0,9.500861779088154e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984741210937,0.0,0.0,0.0001000494303298,299.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.17095947265625,0.0,0.0,7.389673555735499e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361572265625,0.0,0.0,0.0001000489282887,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8820495605469,0.0,0.0,0.0004745814367197,290.1324157714844,294.1499938964844,296.6833190917969,290.166015625,292.1753845214844,295.8843994140625,283.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.114133834838867,0.0,-6.988350520487074e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9864196777344,0.0,0.0,9.500861779088154e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984741210937,0.0,0.0,0.0001000494303298,299.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.17095947265625,0.0,0.0,7.389673555735499e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361572265625,0.0,0.0,0.0001000489282887,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8820495605469,0.0,0.0,0.0004745814367197,290.1324157714844,294.1499938964844,296.6833190917969,290.166015625,292.1753845214844,295.8843994140625,283.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.114133834838867,0.0,-6.988350520487074e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.98419189453125,0.0,0.0,9.498697909293696e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99609375,0.0,0.0,0.0001000266347546,299.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664123535156,0.0,0.0,7.387989171547815e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9345703125,0.0,0.0,0.0001000261327135,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8811340332031,0.0,0.0,0.0004744734324049,290.10870361328125,294.1499938964844,296.64666748046875,290.13153076171875,292.255859375,296.0896301269531,283.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.494064331054688,0.0,-6.98514881491974e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.98419189453125,0.0,0.0,9.498697909293696e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99609375,0.0,0.0,0.0001000266347546,299.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664123535156,0.0,0.0,7.387989171547815e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9345703125,0.0,0.0,0.0001000261327135,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8811340332031,0.0,0.0,0.0004744734324049,290.10870361328125,294.1499938964844,296.64666748046875,290.13153076171875,292.255859375,296.0896301269531,283.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.494064331054688,0.0,-6.98514881491974e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.98101806640625,0.0,0.0,9.49597015278414e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927673339844,0.0,0.0,9.999790199799465e-05,299.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16094970703125,0.0,0.0,7.385866047115996e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320068359375,0.0,0.0,9.999740723287688e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8792724609375,0.0,0.0,0.000474337284686,290.08404541015625,294.1499938964844,296.6099853515625,290.0964660644531,292.33416748046875,296.229736328125,283.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258527211732e-09,0.0010118816280737,-0.0180567894130945,0.0,0.0,0.0,-0.0084090633317828,60.0,12.8631010055542,0.0,-6.98112003760798e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.98101806640625,0.0,0.0,9.49597015278414e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927673339844,0.0,0.0,9.999790199799465e-05,299.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16094970703125,0.0,0.0,7.385866047115996e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320068359375,0.0,0.0,9.999740723287688e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8792724609375,0.0,0.0,0.000474337284686,290.08404541015625,294.1499938964844,296.6099853515625,290.0964660644531,292.33416748046875,296.229736328125,283.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258527211732e-09,0.0010118816280737,-0.0180567894130945,0.0,0.0,0.0,-0.0084090633317828,60.0,12.8631010055542,0.0,-6.98112003760798e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9790344238281,0.0,0.0,9.49438544921577e-05,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99072265625,0.0,0.0,9.99812109512277e-05,299.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578369140625,0.0,0.0,7.384632772300392e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.93035888671875,0.0,0.0,9.998071618610992e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8779296875,0.0,0.0,0.000474258151371,290.0713195800781,294.1499938964844,296.5916748046875,290.0787658691406,292.3724060058594,296.2795715332031,283.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117193451151,7.234431720348766e-09,0.0010117121273651,-0.0180048588663339,0.0,0.0,0.0,-0.0083992350846529,60.0,13.191429138183594,0.0,-6.978780220379123e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97686767578125,0.0,0.0,9.492676326772198e-05,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98846435546875,0.0,0.0,9.99632029561326e-05,299.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.154541015625,0.0,0.0,7.38330272724852e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.928466796875,0.0,0.0,9.996271546697244e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763732910156,0.0,0.0,0.0004741728189401,290.05841064453125,294.1499938964844,296.5733337402344,290.0610046386719,292.41015625,296.3199157714844,283.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115365730598,7.213061259392361e-09,0.0010115293553099,-0.0179488826543092,0.0,0.0,0.0,-0.008388640359044,60.0,13.252882957458496,0.0,-6.976259214752646e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97186279296875,0.0,0.0,9.488846990279852e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833374023437,0.0,0.0,9.992287232307716e-05,299.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473083496094,0.0,0.0,7.380323222605512e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241027832031,0.0,0.0,9.992239210987464e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8726501464844,0.0,0.0,0.000473981606774,290.0319519042969,294.1499938964844,296.5366516113281,290.02520751953125,292.48419189453125,296.3785095214844,283.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111200390383,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,13.085339546203612,0.0,-6.970613952717032e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97186279296875,0.0,0.0,9.488846990279852e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833374023437,0.0,0.0,9.992287232307716e-05,299.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473083496094,0.0,0.0,7.380323222605512e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241027832031,0.0,0.0,9.992239210987464e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8726501464844,0.0,0.0,0.000473981606774,290.0319519042969,294.1499938964844,296.5366516113281,290.02520751953125,292.48419189453125,296.3785095214844,283.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111200390383,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,13.085339546203612,0.0,-6.970613952717032e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.966064453125,0.0,0.0,9.484467591391876e-05,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97735595703125,0.0,0.0,9.987674275180324e-05,299.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1392822265625,0.0,0.0,7.376915164059028e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188842773437,0.0,0.0,9.987626981455831e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8680725097656,0.0,0.0,0.0004737629205919,290.0047302246094,294.1499938964844,296.5,289.98931884765625,292.5561828613281,296.4125366210937,283.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110477540095417e-09,0.0010106521658599,-0.0176801942288875,0.0,0.0,0.0,-0.0083377854898571,60.0,12.789854049682615,0.0,-6.9641636457618e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.966064453125,0.0,0.0,9.484467591391876e-05,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97735595703125,0.0,0.0,9.987674275180324e-05,299.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1392822265625,0.0,0.0,7.376915164059028e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188842773437,0.0,0.0,9.987626981455831e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8680725097656,0.0,0.0,0.0004737629205919,290.0047302246094,294.1499938964844,296.5,289.98931884765625,292.5561828613281,296.4125366210937,283.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110477540095417e-09,0.0010106521658599,-0.0176801942288875,0.0,0.0,0.0,-0.0083377854898571,60.0,12.789854049682615,0.0,-6.9641636457618e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95953369140625,0.0,0.0,9.479471918893978e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.970703125,0.0,0.0,9.982413030229508e-05,299.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1305847167969,0.0,0.0,7.373029075097293e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129333496094,0.0,0.0,9.982366464100778e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86279296875,0.0,0.0,0.0004735134716611,289.97686767578125,294.1499938964844,296.4633483886719,289.95343017578125,292.6264038085937,296.42987060546875,283.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048086558825162e-09,0.0010101187508553,-0.0175167750567197,0.0,0.0,0.0,-0.0083068553358316,60.0,12.481879234313965,0.0,-6.956812370617629e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95953369140625,0.0,0.0,9.479471918893978e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.970703125,0.0,0.0,9.982413030229508e-05,299.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1305847167969,0.0,0.0,7.373029075097293e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129333496094,0.0,0.0,9.982366464100778e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86279296875,0.0,0.0,0.0004735134716611,289.97686767578125,294.1499938964844,296.4633483886719,289.95343017578125,292.6264038085937,296.42987060546875,283.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048086558825162e-09,0.0010101187508553,-0.0175167750567197,0.0,0.0,0.0,-0.0083068553358316,60.0,12.481879234313965,0.0,-6.956812370617629e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521789550781,0.0,0.0,9.473751561017708e-05,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96319580078125,0.0,0.0,9.976387809729204e-05,299.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.12109375,0.0,0.0,7.368577644228935e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061889648437,0.0,0.0,9.976341243600471e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8566589355469,0.0,0.0,0.0004732277593575,289.9482421875,294.1499938964844,296.4266662597656,289.9176940917969,292.6945495605469,296.4327697753906,283.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656141688409e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,12.18532371520996,0.0,-6.948400255168964e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521789550781,0.0,0.0,9.473751561017708e-05,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96319580078125,0.0,0.0,9.976387809729204e-05,299.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.12109375,0.0,0.0,7.368577644228935e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061889648437,0.0,0.0,9.976341243600471e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8566589355469,0.0,0.0,0.0004732277593575,289.9482421875,294.1499938964844,296.4266662597656,289.9176940917969,292.6945495605469,296.4327697753906,283.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656141688409e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,12.18532371520996,0.0,-6.948400255168964e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9482116699219,0.0,0.0,9.470568329561502e-05,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.95916748046875,0.0,0.0,9.973035048460588e-05,299.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1160583496094,0.0,0.0,7.366100908257067e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024963378906,0.0,0.0,9.97298920992762e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.853271484375,0.0,0.0,0.0004730687942355,289.93365478515625,294.1499938964844,296.4083251953125,289.8999328613281,292.7278137207031,296.42999267578125,283.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091750882565,6.936921259637074e-09,0.0010091682197526,-0.0172255989164114,0.0,0.0,0.0,-0.0082517461851239,60.0,12.04315948486328,0.0,-6.94372346288219e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94403076171875,0.0,0.0,9.467203199164942e-05,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9549255371094,0.0,0.0,9.96949165710248e-05,299.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11083984375,0.0,0.0,7.363483746303245e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89862060546875,0.0,0.0,9.969445818569513e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497009277344,0.0,0.0,0.0004729007778223,289.9189147949219,294.1499938964844,296.3900146484375,289.8822326660156,292.7605895996094,296.4252319335937,283.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894928628042862e-09,0.0010088091949,-0.017115605995059,0.0,0.0,0.0,-0.0082309292629361,60.0,11.904728889465332,0.0,-6.938782348697714e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93524169921875,0.0,0.0,9.459813009016216e-05,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.94598388671875,0.0,0.0,9.961707837646828e-05,299.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0999450683594,0.0,0.0,7.357734284596518e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.890380859375,0.0,0.0,9.96166345430538e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8420715332031,0.0,0.0,0.0004725316830445,289.88897705078125,294.1499938964844,296.35333251953125,289.8472595214844,292.8248291015625,296.4109802246094,284.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802701957298041e-09,0.00100802059751,-0.0168740339577198,0.0,0.0,0.0,-0.008185208775103,60.0,11.637789726257324,0.0,-6.927936624379073e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93524169921875,0.0,0.0,9.459813009016216e-05,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.94598388671875,0.0,0.0,9.961707837646828e-05,299.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0999450683594,0.0,0.0,7.357734284596518e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.890380859375,0.0,0.0,9.96166345430538e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8420715332031,0.0,0.0,0.0004725316830445,289.88897705078125,294.1499938964844,296.35333251953125,289.8472595214844,292.8248291015625,296.4109802246094,284.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802701957298041e-09,0.00100802059751,-0.0168740339577198,0.0,0.0,0.0,-0.008185208775103,60.0,11.637789726257324,0.0,-6.927936624379073e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9257507324219,0.0,0.0,9.451519144931808e-05,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9363708496094,0.0,0.0,9.952973050531e-05,299.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884094238281,0.0,0.0,7.35128196538426e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8814392089844,0.0,0.0,9.952928667189552e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8337707519531,0.0,0.0,0.0004721174482256,289.8585205078125,294.1499938964844,296.3166809082031,289.8128662109375,292.8871765136719,296.3916015625,284.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.6992194014403594e-09,0.0010071357246488,-0.0166029725223779,0.0,0.0,0.0,-0.0081339078024029,60.0,11.384498596191406,0.0,-6.915777106542009e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
