time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128400,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9257507324219,0.0,0.0,9.451519144931808e-05,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9363708496094,0.0,0.0,9.952973050531e-05,299.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884094238281,0.0,0.0,7.35128196538426e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8814392089844,0.0,0.0,9.952928667189552e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8337707519531,0.0,0.0,0.0004721174482256,289.8585205078125,294.1499938964844,296.3166809082031,289.8128662109375,292.8871765136719,296.3916015625,284.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.6992194014403594e-09,0.0010071357246488,-0.0166029725223779,0.0,0.0,0.0,-0.0081339078024029,60.0,11.384498596191406,0.0,-6.915777106542009e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9156188964844,0.0,0.0,9.44234343478456e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261169433594,0.0,0.0,9.943309851223604e-05,299.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.07623291015625,0.0,0.0,7.344144250964746e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8718566894531,0.0,0.0,9.943266195477918e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.82476806640625,0.0,0.0,0.0004716591793112,289.8275146484375,294.1499938964844,296.2799987792969,289.7792053222656,292.9476928710937,296.36846923828125,284.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584754519423086e-09,0.0010061569046229,-0.0163031406700611,0.0,0.0,0.0,-0.0080771632492542,60.0,11.14414405822754,0.0,-6.90234003286605e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9156188964844,0.0,0.0,9.44234343478456e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261169433594,0.0,0.0,9.943309851223604e-05,299.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.07623291015625,0.0,0.0,7.344144250964746e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8718566894531,0.0,0.0,9.943266195477918e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.82476806640625,0.0,0.0,0.0004716591793112,289.8275146484375,294.1499938964844,296.2799987792969,289.7792053222656,292.9476928710937,296.36846923828125,284.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584754519423086e-09,0.0010061569046229,-0.0163031406700611,0.0,0.0,0.0,-0.0080771632492542,60.0,11.14414405822754,0.0,-6.90234003286605e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9048767089844,0.0,0.0,9.432317892787978e-05,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91522216796875,0.0,0.0,9.93275170912966e-05,299.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635070800781,0.0,0.0,7.336345151998103e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8616638183594,0.0,0.0,9.932708780979738e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8151550292969,0.0,0.0,0.000471158477012,289.7960510253906,294.1499938964844,296.24334716796875,289.7464294433594,293.00640869140625,296.3426513671875,284.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702550642987e-09,0.0010050876298919,-0.015975572168827,0.0,0.0,0.0,-0.0080151688307523,60.0,10.916017532348633,0.0,-6.887675141342697e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9048767089844,0.0,0.0,9.432317892787978e-05,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91522216796875,0.0,0.0,9.93275170912966e-05,299.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635070800781,0.0,0.0,7.336345151998103e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8616638183594,0.0,0.0,9.932708780979738e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8151550292969,0.0,0.0,0.000471158477012,289.7960510253906,294.1499938964844,296.24334716796875,289.7464294433594,293.00640869140625,296.3426513671875,284.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702550642987e-09,0.0010050876298919,-0.015975572168827,0.0,0.0,0.0,-0.0080151688307523,60.0,10.916017532348633,0.0,-6.887675141342697e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992614746094,0.0,0.0,9.427007898921148e-05,298.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095764160156,0.0,0.0,9.9271594081074e-05,299.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0569152832031,0.0,0.0,7.332213863264769e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8563537597656,0.0,0.0,9.927116479957476e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.81011962890625,0.0,0.0,0.0004708932247012,289.7801208496094,294.1499938964844,296.2250061035156,289.7304077148437,293.0350646972656,296.3289489746094,284.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.39346708908306e-09,0.0010045212693512,-0.0158020704984664,0.0,0.0,0.0,-0.0079823341220617,60.0,10.806464195251465,0.0,-6.87991388303999e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935241699219,0.0,0.0,9.421506547369064e-05,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037475585937,0.0,0.0,9.921366290654988e-05,299.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0501708984375,0.0,0.0,7.327934872591868e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8508605957031,0.0,0.0,9.921323362505063e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.804931640625,0.0,0.0,0.0004706184845417,289.7640991210937,294.1499938964844,296.2066650390625,289.71466064453125,293.06329345703125,296.3148498535156,284.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862411588583e-09,0.0010039346525445,-0.0156223597005009,0.0,0.0,0.0,-0.0079483231529593,60.0,10.699716567993164,0.0,-6.871879065784017e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8816223144531,0.0,0.0,9.409980702912436e-05,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8917236328125,0.0,0.0,9.909227082971483e-05,299.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0363464355469,0.0,0.0,7.31896871002391e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8395080566406,0.0,0.0,9.909185610013084e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7941589355469,0.0,0.0,0.0004700427816715,289.7317810058594,294.1499938964844,296.1700134277344,289.6840515136719,293.1184997558594,296.2857360839844,284.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.1811120666277475e-09,0.0010027054231613,-0.0152457999065518,0.0,0.0,0.0,-0.0078770602121949,60.0,10.494314193725586,0.0,-6.855059808685837e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8816223144531,0.0,0.0,9.409980702912436e-05,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8917236328125,0.0,0.0,9.909227082971483e-05,299.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0363464355469,0.0,0.0,7.31896871002391e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8395080566406,0.0,0.0,9.909185610013084e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7941589355469,0.0,0.0,0.0004700427816715,289.7317810058594,294.1499938964844,296.1700134277344,289.6840515136719,293.1184997558594,296.2857360839844,284.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.1811120666277475e-09,0.0010027054231613,-0.0152457999065518,0.0,0.0,0.0,-0.0078770602121949,60.0,10.494314193725586,0.0,-6.855059808685837e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.86920166015625,0.0,0.0,9.397848771186544e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791809082031,0.0,0.0,9.8964519565925e-05,299.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02197265625,0.0,0.0,7.309531792998314e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8276062011719,0.0,0.0,9.8964104836341e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7828063964844,0.0,0.0,0.000469436898129,289.6990661621094,294.1499938964844,296.1333312988281,289.6547546386719,293.1719665527344,296.25567626953125,284.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828636400225e-09,0.0010014118161052,-0.014849497936666,0.0,0.0,0.0,-0.0078020626679062,60.0,10.29962158203125,0.0,-6.837381505420127e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.86920166015625,0.0,0.0,9.397848771186544e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791809082031,0.0,0.0,9.8964519565925e-05,299.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02197265625,0.0,0.0,7.309531792998314e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8276062011719,0.0,0.0,9.8964104836341e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7828063964844,0.0,0.0,0.000469436898129,289.6990661621094,294.1499938964844,296.1333312988281,289.6547546386719,293.1719665527344,296.25567626953125,284.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828636400225e-09,0.0010014118161052,-0.014849497936666,0.0,0.0,0.0,-0.0078020626679062,60.0,10.29962158203125,0.0,-6.837381505420127e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.85626220703125,0.0,0.0,9.385219891555609e-05,298.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661193847656,0.0,0.0,9.883151506073772e-05,299.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.00714111328125,0.0,0.0,7.299707795027643e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.815185546875,0.0,0.0,9.883110760711132e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7709350585937,0.0,0.0,0.0004688061017077,289.6659851074219,294.1499938964844,296.0966796875,289.6268920898437,293.2237548828125,296.2250061035156,284.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339947643468e-09,0.0010000651236623,-0.0144369360059499,0.0,0.0,0.0,-0.0077239884994924,60.0,10.115259170532228,0.0,-6.81900189647422e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.85626220703125,0.0,0.0,9.385219891555609e-05,298.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661193847656,0.0,0.0,9.883151506073772e-05,299.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.00714111328125,0.0,0.0,7.299707795027643e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.815185546875,0.0,0.0,9.883110760711132e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7709350585937,0.0,0.0,0.0004688061017077,289.6659851074219,294.1499938964844,296.0966796875,289.6268920898437,293.2237548828125,296.2250061035156,284.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339947643468e-09,0.0010000651236623,-0.0144369360059499,0.0,0.0,0.0,-0.0077239884994924,60.0,10.115259170532228,0.0,-6.81900189647422e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84283447265625,0.0,0.0,9.372213389724492e-05,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8525695800781,0.0,0.0,9.869454515865073e-05,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9918518066406,0.0,0.0,7.289590575965121e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80224609375,0.0,0.0,9.869413770502432e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7585754394531,0.0,0.0,0.0004681564751081,289.63262939453125,294.1499938964844,296.0599975585937,289.6006164550781,293.2738952636719,296.1939392089844,284.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101599004738546e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,9.940924644470217,0.0,-6.800100749160265e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84283447265625,0.0,0.0,9.372213389724492e-05,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8525695800781,0.0,0.0,9.869454515865073e-05,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9918518066406,0.0,0.0,7.289590575965121e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80224609375,0.0,0.0,9.869413770502432e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7585754394531,0.0,0.0,0.0004681564751081,289.63262939453125,294.1499938964844,296.0599975585937,289.6006164550781,293.2738952636719,296.1939392089844,284.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101599004738546e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,9.940924644470217,0.0,-6.800100749160265e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8359680175781,0.0,0.0,9.365610458189622e-05,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456115722656,0.0,0.0,9.862500883173198e-05,299.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9840393066406,0.0,0.0,7.284454477485269e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7956237792969,0.0,0.0,9.86246086540632e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.752197265625,0.0,0.0,0.0004678266705013,289.6158142089844,294.1499938964844,296.0416564941406,289.5881042480469,293.2983703613281,296.1783142089844,284.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627824872789233e-09,0.0009979743044823,-0.0137963807210326,0.0,0.0,0.0,-0.007602771744132,60.0,9.85732364654541,0.0,-6.790514817112125e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8289489746094,0.0,0.0,9.35895586735569e-05,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.83856201171875,0.0,0.0,9.855492680799216e-05,299.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97613525390625,0.0,0.0,7.279277633642778e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.78887939453125,0.0,0.0,9.855452663032338e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7457275390625,0.0,0.0,0.0004674943047575,289.5989685058594,294.1499938964844,296.0233459472656,289.5760498046875,293.32244873046875,296.16265869140625,284.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544847692107169e-09,0.0009972647530958,-0.0135790025815367,0.0,0.0,0.0,-0.0075616361573338,60.0,9.776124000549316,0.0,-6.78086138350409e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8146057128906,0.0,0.0,9.345573198515922e-05,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8240966796875,0.0,0.0,9.841399150900544e-05,299.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599609375,0.0,0.0,7.268867921084166e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7750244140625,0.0,0.0,9.841359860729426e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.732421875,0.0,0.0,0.0004668258770834,289.5650329589844,294.1499938964844,295.9866638183594,289.5533447265625,293.369384765625,296.1312866210937,284.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.3779847242196865e-09,0.0009958378504961,-0.0131418593227863,0.0,0.0,0.0,-0.0074789151549339,60.0,9.62120532989502,0.0,-6.761469251159724e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8146057128906,0.0,0.0,9.345573198515922e-05,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8240966796875,0.0,0.0,9.841399150900544e-05,299.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599609375,0.0,0.0,7.268867921084166e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7750244140625,0.0,0.0,9.841359860729426e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.732421875,0.0,0.0,0.0004668258770834,289.5650329589844,294.1499938964844,295.9866638183594,289.5533447265625,293.369384765625,296.1312866210937,284.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.3779847242196865e-09,0.0009958378504961,-0.0131418593227863,0.0,0.0,0.0,-0.0074789151549339,60.0,9.62120532989502,0.0,-6.761469251159724e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79986572265625,0.0,0.0,9.331930050393566e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8092346191406,0.0,0.0,9.827031317399816e-05,299.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.94342041015625,0.0,0.0,7.258255209308118e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7607727050781,0.0,0.0,9.82699275482446e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7186584472656,0.0,0.0,0.0004661444399971,289.5308837890625,294.1499938964844,295.95001220703125,289.5326232910156,293.41473388671875,296.0999450683594,284.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943883633241,5.207871023316102e-09,0.0009943831246346,-0.0126961907371878,0.0,0.0,0.0,-0.0073945820331573,60.0,9.475489616394045,0.0,-6.741728242332101e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79986572265625,0.0,0.0,9.331930050393566e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8092346191406,0.0,0.0,9.827031317399816e-05,299.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.94342041015625,0.0,0.0,7.258255209308118e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7607727050781,0.0,0.0,9.82699275482446e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7186584472656,0.0,0.0,0.0004661444399971,289.5308837890625,294.1499938964844,295.95001220703125,289.5326232910156,293.41473388671875,296.0999450683594,284.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943883633241,5.207871023316102e-09,0.0009943831246346,-0.0126961907371878,0.0,0.0,0.0,-0.0073945820331573,60.0,9.475489616394045,0.0,-6.741728242332101e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78472900390625,0.0,0.0,9.317479270976035e-05,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939758300781,0.0,0.0,9.811812924453989e-05,299.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.926513671875,0.0,0.0,7.247014582389966e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.74609375,0.0,0.0,9.811775089474396e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7045288085937,0.0,0.0,0.0004654226358979,289.4965515136719,294.1499938964844,295.913330078125,289.5137023925781,293.45867919921875,296.0686950683594,284.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027699589987833e-09,0.0009928431827574,-0.0122241666540503,0.0,0.0,0.0,-0.0073052668012678,60.0,9.337940216064451,0.0,-6.720851075669998e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78472900390625,0.0,0.0,9.317479270976035e-05,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939758300781,0.0,0.0,9.811812924453989e-05,299.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.926513671875,0.0,0.0,7.247014582389966e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.74609375,0.0,0.0,9.811775089474396e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7045288085937,0.0,0.0,0.0004654226358979,289.4965515136719,294.1499938964844,295.913330078125,289.5137023925781,293.45867919921875,296.0686950683594,284.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027699589987833e-09,0.0009928431827574,-0.0122241666540503,0.0,0.0,0.0,-0.0073052668012678,60.0,9.337940216064451,0.0,-6.720851075669998e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7691955566406,0.0,0.0,9.300524106947704e-05,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7783203125,0.0,0.0,9.793957724468784e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90924072265625,0.0,0.0,7.233826181618497e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7310485839844,0.0,0.0,9.793919889489187e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6899719238281,0.0,0.0,0.0004645757726393,289.4620361328125,294.1499938964844,295.8766784667969,289.4961853027344,293.5010070800781,296.0378723144531,284.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816328669221548e-09,0.0009910352528095,-0.0116703938692808,0.0,0.0,0.0,-0.0072004785761237,60.0,9.20774745941162,0.0,-6.696399879047021e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7691955566406,0.0,0.0,9.300524106947704e-05,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7783203125,0.0,0.0,9.793957724468784e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90924072265625,0.0,0.0,7.233826181618497e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7310485839844,0.0,0.0,9.793919889489187e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6899719238281,0.0,0.0,0.0004645757726393,289.4620361328125,294.1499938964844,295.8766784667969,289.4961853027344,293.5010070800781,296.0378723144531,284.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816328669221548e-09,0.0009910352528095,-0.0116703938692808,0.0,0.0,0.0,-0.0072004785761237,60.0,9.20774745941162,0.0,-6.696399879047021e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76129150390625,0.0,0.0,9.291519381804392e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7703857421875,0.0,0.0,9.784474968910216e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9004821777344,0.0,0.0,7.226821617223322e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.723388671875,0.0,0.0,9.784437861526384e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6825866699219,0.0,0.0,0.0004641260020434,289.4447021484375,294.1499938964844,295.8583374023437,289.4879455566406,293.52166748046875,296.02264404296875,284.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900799486786,4.704078460093797e-09,0.0009900752920657,-0.0113763036206364,0.0,0.0,0.0,-0.0071448306553065,60.0,9.144816398620604,0.0,-6.683433184662135e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7533264160156,0.0,0.0,9.282174141844736e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7623596191406,0.0,0.0,9.774634236237034e-05,299.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89166259765625,0.0,0.0,7.219552935566753e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.71563720703125,0.0,0.0,9.774597128853202e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6750793457031,0.0,0.0,0.0004636592348106,289.4273681640625,294.1499938964844,295.8399963378906,289.48004150390625,293.5419311523437,296.007568359375,284.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890837827697,4.587586754922768e-09,0.0009890792425721,-0.0110710971057415,0.0,0.0,0.0,-0.0070870807394385,60.0,9.083478927612305,0.0,-6.669989716101554e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7370910644531,0.0,0.0,9.26303182495758e-05,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460021972656,0.0,0.0,9.754474740475416e-05,299.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8737487792969,0.0,0.0,7.204662688309327e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.69989013671875,0.0,0.0,9.754438360687344e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6598205566406,0.0,0.0,0.0004627030866686,289.392578125,294.1499938964844,295.8033447265625,289.4652099609375,293.5813293457031,295.9779663085937,284.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348966076150873e-09,0.0009870387148112,-0.0104459067806601,0.0,0.0,0.0,-0.0069687864743173,60.0,8.965836524963379,0.0,-6.642494554398581e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7370910644531,0.0,0.0,9.26303182495758e-05,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460021972656,0.0,0.0,9.754474740475416e-05,299.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8737487792969,0.0,0.0,7.204662688309327e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.69989013671875,0.0,0.0,9.754438360687344e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6598205566406,0.0,0.0,0.0004627030866686,289.392578125,294.1499938964844,295.8033447265625,289.4652099609375,293.5813293457031,295.9779663085937,284.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348966076150873e-09,0.0009870387148112,-0.0104459067806601,0.0,0.0,0.0,-0.0069687864743173,60.0,8.965836524963379,0.0,-6.642494554398581e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7205505371094,0.0,0.0,9.24373380257748e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7293701171875,0.0,0.0,9.734152990859002e-05,299.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85552978515625,0.0,0.0,7.189652387751266e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6838073730469,0.0,0.0,9.734116611070932e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.64422607421875,0.0,0.0,0.0004617391969077,289.357666015625,294.1499938964844,295.76666259765625,289.4516296386719,293.61932373046875,295.9490966796875,284.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108413165226921e-09,0.0009849816560745,-0.0098156416788697,0.0,0.0,0.0,-0.0068495329469442,60.0,8.854327201843262,0.0,-6.614833836238176e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7205505371094,0.0,0.0,9.24373380257748e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7293701171875,0.0,0.0,9.734152990859002e-05,299.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85552978515625,0.0,0.0,7.189652387751266e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6838073730469,0.0,0.0,9.734116611070932e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.64422607421875,0.0,0.0,0.0004617391969077,289.357666015625,294.1499938964844,295.76666259765625,289.4516296386719,293.61932373046875,295.9490966796875,284.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108413165226921e-09,0.0009849816560745,-0.0098156416788697,0.0,0.0,0.0,-0.0068495329469442,60.0,8.854327201843262,0.0,-6.614833836238176e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037048339844,0.0,0.0,9.224847599398343e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7124328613281,0.0,0.0,9.71426343312487e-05,299.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370666503906,0.0,0.0,7.174961501732469e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6674194335937,0.0,0.0,9.71422778093256e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6283264160156,0.0,0.0,0.0004607958253473,289.3227233886719,294.1499938964844,295.7300109863281,289.439208984375,293.6559143066406,295.92095947265625,284.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872988152409107e-09,0.0009829683694988,-0.0091988006606698,0.0,0.0,0.0,-0.0067328223958611,60.0,8.748991966247559,0.0,-6.587819001424577e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037048339844,0.0,0.0,9.224847599398343e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7124328613281,0.0,0.0,9.71426343312487e-05,299.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370666503906,0.0,0.0,7.174961501732469e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6674194335937,0.0,0.0,9.71422778093256e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6283264160156,0.0,0.0,0.0004607958253473,289.3227233886719,294.1499938964844,295.7300109863281,289.439208984375,293.6559143066406,295.92095947265625,284.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872988152409107e-09,0.0009829683694988,-0.0091988006606698,0.0,0.0,0.0,-0.0067328223958611,60.0,8.748991966247559,0.0,-6.587819001424577e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6866149902344,0.0,0.0,9.206786489812656e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6951904296875,0.0,0.0,9.695243352325632e-05,299.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8183288574219,0.0,0.0,7.160913082771003e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507263183594,0.0,0.0,9.695208427729084e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61212158203125,0.0,0.0,0.0004598936939146,289.2876892089844,294.1499938964844,295.6933288574219,289.42791748046875,293.691162109375,295.89361572265625,284.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647847801602211e-09,0.0009810432093217,-0.0086088981479406,0.0,0.0,0.0,-0.0066212099045515,60.0,8.649857521057129,0.0,-6.562035537172052e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6866149902344,0.0,0.0,9.206786489812656e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6951904296875,0.0,0.0,9.695243352325632e-05,299.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8183288574219,0.0,0.0,7.160913082771003e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507263183594,0.0,0.0,9.695208427729084e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61212158203125,0.0,0.0,0.0004598936939146,289.2876892089844,294.1499938964844,295.6933288574219,289.42791748046875,293.691162109375,295.89361572265625,284.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647847801602211e-09,0.0009810432093217,-0.0086088981479406,0.0,0.0,0.0,-0.0066212099045515,60.0,8.649857521057129,0.0,-6.562035537172052e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67791748046875,0.0,0.0,9.198171028401704e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6864929199219,0.0,0.0,9.686170960776508e-05,299.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.808837890625,0.0,0.0,7.15421192580834e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.64227294921875,0.0,0.0,9.68613603617996e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6038818359375,0.0,0.0,0.0004594633937813,289.2701416015625,294.1499938964844,295.67498779296875,289.42266845703125,293.708251953125,295.8802185058594,284.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801286505535,3.540455928430219e-09,0.0009801251580938,-0.0083275102078914,0.0,0.0,0.0,-0.0065679727122187,60.0,8.602803230285645,0.0,-6.549754516527173e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.669189453125,0.0,0.0,9.189840056933464e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6777038574219,0.0,0.0,9.677397611085324e-05,299.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79931640625,0.0,0.0,7.147731230361387e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6337585449219,0.0,0.0,9.677362686488776e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5956115722656,0.0,0.0,0.0004590472672134,289.2525939941406,294.1499938964844,295.6566772460937,289.41766357421875,293.7249755859375,295.86700439453125,284.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792406344786,3.436603224216128e-09,0.0009792371420189,-0.0080553954467177,0.0,0.0,0.0,-0.0065164887346327,60.0,8.557269096374512,0.0,-6.537889163382715e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65155029296875,0.0,0.0,9.173928992822766e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6599426269531,0.0,0.0,9.66064108069986e-05,299.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.78009033203125,0.0,0.0,7.135354826459661e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6165466308594,0.0,0.0,9.660607611294836e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.578857421875,0.0,0.0,0.0004582525289151,289.2174987792969,294.1499938964844,295.6199951171875,289.4084167480469,293.75762939453125,295.841064453125,284.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238252999082647e-09,0.0009775405051186,-0.0075356718152761,0.0,0.0,0.0,-0.0064181555062532,60.0,8.469995498657227,0.0,-6.51525766670602e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65155029296875,0.0,0.0,9.173928992822766e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6599426269531,0.0,0.0,9.66064108069986e-05,299.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.78009033203125,0.0,0.0,7.135354826459661e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6165466308594,0.0,0.0,9.660607611294836e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.578857421875,0.0,0.0,0.0004582525289151,289.2174987792969,294.1499938964844,295.6199951171875,289.4084167480469,293.75762939453125,295.841064453125,284.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238252999082647e-09,0.0009775405051186,-0.0075356718152761,0.0,0.0,0.0,-0.0064181555062532,60.0,8.469995498657227,0.0,-6.51525766670602e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
