time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130740,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6336669921875,0.0,0.0,9.159091860055923e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419677734375,0.0,0.0,9.645016689319164e-05,299.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7606506347656,0.0,0.0,7.123814430087805e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5990600585937,0.0,0.0,9.644983219914138e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.56182861328125,0.0,0.0,0.0004575114580802,289.1823425292969,294.1499938964844,295.5833435058594,289.40008544921875,293.7889709472656,295.8157958984375,284.43310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759620879776,3.053296060429033e-09,0.0009759590029716,-0.0070510366931557,0.0,0.0,0.0,-0.0063264644704759,60.0,8.388437271118164,0.0,-6.494189364048e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6336669921875,0.0,0.0,9.159091860055923e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419677734375,0.0,0.0,9.645016689319164e-05,299.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7606506347656,0.0,0.0,7.123814430087805e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5990600585937,0.0,0.0,9.644983219914138e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.56182861328125,0.0,0.0,0.0004575114580802,289.1823425292969,294.1499938964844,295.5833435058594,289.40008544921875,293.7889709472656,295.8157958984375,284.43310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759620879776,3.053296060429033e-09,0.0009759590029716,-0.0070510366931557,0.0,0.0,0.0,-0.0063264644704759,60.0,8.388437271118164,0.0,-6.494189364048e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61553955078125,0.0,0.0,9.144980140263216e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6237487792969,0.0,0.0,9.630155545892194e-05,299.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7409973144531,0.0,0.0,7.112837192835286e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.58135986328125,0.0,0.0,9.63012280408293e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445861816406,0.0,0.0,0.0004568065924104,289.1471862792969,294.1499938964844,295.5466613769531,289.39263916015625,293.819091796875,295.791259765625,284.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744574781507,2.877370564036141e-09,0.0009744546259753,-0.0065900613553822,0.0,0.0,0.0,-0.0062392503023147,60.0,8.312009811401367,0.0,-6.474181901694466e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61553955078125,0.0,0.0,9.144980140263216e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6237487792969,0.0,0.0,9.630155545892194e-05,299.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7409973144531,0.0,0.0,7.112837192835286e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.58135986328125,0.0,0.0,9.63012280408293e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445861816406,0.0,0.0,0.0004568065924104,289.1471862792969,294.1499938964844,295.5466613769531,289.39263916015625,293.819091796875,295.791259765625,284.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744574781507,2.877370564036141e-09,0.0009744546259753,-0.0065900613553822,0.0,0.0,0.0,-0.0062392503023147,60.0,8.312009811401367,0.0,-6.474181901694466e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5971984863281,0.0,0.0,9.13122421479784e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60528564453125,0.0,0.0,9.615669114282356e-05,299.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7211608886719,0.0,0.0,7.102137169567868e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634460449219,0.0,0.0,9.615636372473092e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.527099609375,0.0,0.0,0.000456119509181,289.1120300292969,294.1499938964844,295.510009765625,289.3860168457031,293.8480224609375,295.7674560546875,284.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729908779263,2.705881296805046e-09,0.0009729881421662,-0.0061407065950334,0.0,0.0,0.0,-0.0061542354524135,60.0,8.240189552307129,0.0,-6.45470805693549e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5971984863281,0.0,0.0,9.13122421479784e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60528564453125,0.0,0.0,9.615669114282356e-05,299.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7211608886719,0.0,0.0,7.102137169567868e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634460449219,0.0,0.0,9.615636372473092e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.527099609375,0.0,0.0,0.000456119509181,289.1120300292969,294.1499938964844,295.510009765625,289.3860168457031,293.8480224609375,295.7674560546875,284.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729908779263,2.705881296805046e-09,0.0009729881421662,-0.0061407065950334,0.0,0.0,0.0,-0.0061542354524135,60.0,8.240189552307129,0.0,-6.45470805693549e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5879211425781,0.0,0.0,9.124305506702513e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5959777832031,0.0,0.0,9.608383697923271e-05,299.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7111511230469,0.0,0.0,7.096755871316418e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.55438232421875,0.0,0.0,9.608350956114008e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51824951171875,0.0,0.0,0.0004557739594019,289.094482421875,294.1499938964844,295.4916687011719,289.3829650878906,293.86187744140625,295.75604248046875,284.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.6196351754492753e-09,0.0009722505928948,-0.0059147137217223,0.0,0.0,0.0,-0.0061114793643355,60.0,8.206329345703125,0.0,-6.444926015092278e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.57861328125,0.0,0.0,9.117306035477668e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58660888671875,0.0,0.0,9.601011697668582e-05,299.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7010803222656,0.0,0.0,7.091310544637963e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5452575683594,0.0,0.0,9.60097968345508e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.50933837890625,0.0,0.0,0.0004554243059828,289.076904296875,294.1499938964844,295.47332763671875,289.380126953125,293.8754272460937,295.7449035644531,284.46783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715066989883,2.532369647312292e-09,0.0009715041960589,-0.0056860488839447,0.0,0.0,0.0,-0.0060682171024382,60.0,8.173357963562012,0.0,-6.435035260210499e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55987548828125,0.0,0.0,9.103060438064858e-05,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5677795410156,0.0,0.0,9.58601012825966e-05,299.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6808776855469,0.0,0.0,7.080229988787323e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52691650390625,0.0,0.0,9.585978114046156e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4914245605469,0.0,0.0,0.0004547127755358,289.04180908203125,294.1499938964844,295.4366760253906,289.3749389648437,293.9019470214844,295.72320556640625,284.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699881775304,2.354788808389685e-09,0.0009699857910163,-0.005220724735409,0.0,0.0,0.0,-0.0059801829047501,60.0,8.109071731567383,0.0,-6.414931164044901e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55987548828125,0.0,0.0,9.103060438064858e-05,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5677795410156,0.0,0.0,9.58601012825966e-05,299.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6808776855469,0.0,0.0,7.080229988787323e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52691650390625,0.0,0.0,9.585978114046156e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4914245605469,0.0,0.0,0.0004547127755358,289.04180908203125,294.1499938964844,295.4366760253906,289.3749389648437,293.9019470214844,295.72320556640625,284.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699881775304,2.354788808389685e-09,0.0009699857910163,-0.005220724735409,0.0,0.0,0.0,-0.0059801829047501,60.0,8.109071731567383,0.0,-6.414931164044901e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5409240722656,0.0,0.0,9.088054503081366e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5487365722656,0.0,0.0,9.570207475917414e-05,299.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6604919433594,0.0,0.0,7.06855789758265e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50836181640625,0.0,0.0,9.570176189299671e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47332763671875,0.0,0.0,0.0004539632645901,289.0067443847656,294.1499938964844,295.3999938964844,289.370361328125,293.9272766113281,295.7030639648437,284.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683884563855,2.167735990710184e-09,0.0009683863027021,-0.0047305771149694,0.0,0.0,0.0,-0.0058874529786407,60.0,8.04805850982666,0.0,-6.393789675485095e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5409240722656,0.0,0.0,9.088054503081366e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5487365722656,0.0,0.0,9.570207475917414e-05,299.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6604919433594,0.0,0.0,7.06855789758265e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50836181640625,0.0,0.0,9.570176189299671e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47332763671875,0.0,0.0,0.0004539632645901,289.0067443847656,294.1499938964844,295.3999938964844,289.370361328125,293.9272766113281,295.7030639648437,284.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683884563855,2.167735990710184e-09,0.0009683863027021,-0.0047305771149694,0.0,0.0,0.0,-0.0058874529786407,60.0,8.04805850982666,0.0,-6.393789675485095e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5218505859375,0.0,0.0,9.07240537344478e-05,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5295715332031,0.0,0.0,9.553727431921288e-05,299.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6399841308594,0.0,0.0,7.056385220494121e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4896545410156,0.0,0.0,9.553696872899307e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4550170898437,0.0,0.0,0.0004531815939117,288.97174072265625,294.1499938964844,295.36334228515625,289.3663635253906,293.951416015625,295.684814453125,284.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667201084084,1.972665808480656e-09,0.000966718129348,-0.0042194174602627,0.0,0.0,0.0,-0.0057907477021217,60.0,7.989880561828613,0.0,-6.371778482616719e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5218505859375,0.0,0.0,9.07240537344478e-05,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5295715332031,0.0,0.0,9.553727431921288e-05,299.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6399841308594,0.0,0.0,7.056385220494121e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4896545410156,0.0,0.0,9.553696872899307e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4550170898437,0.0,0.0,0.0004531815939117,288.97174072265625,294.1499938964844,295.36334228515625,289.3663635253906,293.951416015625,295.684814453125,284.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667201084084,1.972665808480656e-09,0.000966718129348,-0.0042194174602627,0.0,0.0,0.0,-0.0057907477021217,60.0,7.989880561828613,0.0,-6.371778482616719e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5025939941406,0.0,0.0,9.056390990735964e-05,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5102233886719,0.0,0.0,9.536863217363134e-05,299.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.61932373046875,0.0,0.0,7.043928781058639e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4707946777344,0.0,0.0,9.536832658341154e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.43658447265625,0.0,0.0,0.0004523817042354,288.93682861328125,294.1499938964844,295.32666015625,289.3629150390625,293.97442626953125,295.66876220703125,284.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128777138,1.7730480417199601e-09,0.000965011131484,-0.0036963380407541,0.0,0.0,0.0,-0.0056917881593108,60.0,7.934385776519775,0.0,-6.34929335774359e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5025939941406,0.0,0.0,9.056390990735964e-05,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5102233886719,0.0,0.0,9.536863217363134e-05,299.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.61932373046875,0.0,0.0,7.043928781058639e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4707946777344,0.0,0.0,9.536832658341154e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.43658447265625,0.0,0.0,0.0004523817042354,288.93682861328125,294.1499938964844,295.32666015625,289.3629150390625,293.97442626953125,295.66876220703125,284.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128777138,1.7730480417199601e-09,0.000965011131484,-0.0036963380407541,0.0,0.0,0.0,-0.0056917881593108,60.0,7.934385776519775,0.0,-6.34929335774359e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928894042969,0.0,0.0,9.048439824255183e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5004577636719,0.0,0.0,9.528490045340732e-05,299.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.60894775390625,0.0,0.0,7.037744217086583e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4612731933594,0.0,0.0,9.528459486318752e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4272766113281,0.0,0.0,0.000451984553365,288.91943359375,294.1499938964844,295.3083190917969,289.361328125,293.9853515625,295.6620178222656,284.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641652577556,1.673941318891536e-09,0.0009641636279411,-0.0034366371110081,0.0,0.0,0.0,-0.0056426562368869,60.0,7.908007621765137,-0.0,-6.338144942219516e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.483154296875,0.0,0.0,9.040581062436104e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906921386719,0.0,0.0,9.520213643554598e-05,299.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5985107421875,0.0,0.0,7.031630957499146e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4517517089844,0.0,0.0,9.52018381212838e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179077148437,0.0,0.0,0.0004515920300036,288.90203857421875,294.1499938964844,295.2900085449219,289.3598937988281,293.9960632324219,295.6558837890625,284.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633281151764,1.5759836768935995e-09,0.0009633265435695,-0.003179945750162,0.0,0.0,0.0,-0.0055940970778465,60.0,7.882221221923828,-0.0,-6.327135082528912e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4527587890625,0.0,0.0,9.022516314871608e-05,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4601745605469,0.0,0.0,9.501189924776554e-05,299.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663146972656,0.0,0.0,7.017579628154635e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.42193603515625,0.0,0.0,9.501160093350336e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.38848876953125,0.0,0.0,0.0004506896657403,288.8525085449219,294.1499938964844,295.2533264160156,289.3572692871094,294.0165405273437,295.6434326171875,284.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261182906106,1.415647266078679e-09,0.0010261168936267,-0.0026956344954669,0.0,0.0,0.0,-0.0058371257036924,60.0,8.04079818725586,-0.0,-6.30186534067434e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4527587890625,0.0,0.0,9.022516314871608e-05,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4601745605469,0.0,0.0,9.501189924776554e-05,299.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663146972656,0.0,0.0,7.017579628154635e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.42193603515625,0.0,0.0,9.501160093350336e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.38848876953125,0.0,0.0,0.0004506896657403,288.8525085449219,294.1499938964844,295.2533264160156,289.3572692871094,294.0165405273437,295.6434326171875,284.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261182906106,1.415647266078679e-09,0.0010261168936267,-0.0026956344954669,0.0,0.0,0.0,-0.0058371257036924,60.0,8.04079818725586,-0.0,-6.30186534067434e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4502868652344,0.0,0.0,9.010674693854526e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576721191406,0.0,0.0,9.488719661021604e-05,299.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5632629394531,0.0,0.0,7.00836899341084e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4195251464844,0.0,0.0,9.488689829595388e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38641357421875,0.0,0.0,0.0004500982176978,288.8427734375,294.1499938964844,295.2166748046875,289.35498046875,293.97906494140625,295.5650329589844,284.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597488678991,1.2028180673695488e-09,0.0009597476455383,-0.0022024763748049,0.0,0.0,0.0,-0.0054071531631052,60.0,8.116903305053711,-0.0,-6.285325326871316e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4502868652344,0.0,0.0,9.010674693854526e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576721191406,0.0,0.0,9.488719661021604e-05,299.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5632629394531,0.0,0.0,7.00836899341084e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4195251464844,0.0,0.0,9.488689829595388e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38641357421875,0.0,0.0,0.0004500982176978,288.8427734375,294.1499938964844,295.2166748046875,289.35498046875,293.97906494140625,295.5650329589844,284.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597488678991,1.2028180673695488e-09,0.0009597476455383,-0.0022024763748049,0.0,0.0,0.0,-0.0054071531631052,60.0,8.116903305053711,-0.0,-6.285325326871316e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43084716796875,0.0,0.0,4.659044134314172e-05,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4381408691406,0.0,0.0,4.906220783595927e-05,299.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54248046875,0.0,0.0,3.623735028668307e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40045166015625,0.0,0.0,4.906205867882818e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677062988281,0.0,0.0,0.0002327270340174,288.8095397949219,294.1499938964844,295.17999267578125,289.3529968261719,293.9981689453125,295.5590209960937,284.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008800724754109,1.005137861831428e-09,0.0008800714276731,-0.0017624505562707,0.0,0.0,0.0,-0.0048986035399138,60.0,7.577126979827881,-0.0,-1.6803747726612528e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43084716796875,0.0,0.0,4.659044134314172e-05,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4381408691406,0.0,0.0,4.906220783595927e-05,299.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54248046875,0.0,0.0,3.623735028668307e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40045166015625,0.0,0.0,4.906205867882818e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677062988281,0.0,0.0,0.0002327270340174,288.8095397949219,294.1499938964844,295.17999267578125,289.3529968261719,293.9981689453125,295.5590209960937,284.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008800724754109,1.005137861831428e-09,0.0008800714276731,-0.0017624505562707,0.0,0.0,0.0,-0.0048986035399138,60.0,7.577126979827881,-0.0,-1.6803747726612528e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.57440185546875,0.0,0.0,9.142611088464037e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5821533203125,0.0,0.0,9.627654071664438e-05,299.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6921081542969,0.0,0.0,7.110985461622477e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411682128906,0.0,0.0,9.627625695429742e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5089416503906,0.0,0.0,0.0004566887510009,289.0032043457031,294.1499938964844,295.1433410644531,289.3512268066406,293.6378173828125,295.2769775390625,284.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,0.0032911680173128,-1.425456419568149e-09,-0.003291166620329,0.0004563657566905,0.0,0.0,0.0,0.0171519983559846,60.0,12.54061508178711,-0.0,-6.470708768802069e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.57440185546875,0.0,0.0,9.142611088464037e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5821533203125,0.0,0.0,9.627654071664438e-05,299.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6921081542969,0.0,0.0,7.110985461622477e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411682128906,0.0,0.0,9.627625695429742e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5089416503906,0.0,0.0,0.0004566887510009,289.0032043457031,294.1499938964844,295.1433410644531,289.3512268066406,293.6378173828125,295.2769775390625,284.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,0.0032911680173128,-1.425456419568149e-09,-0.003291166620329,0.0004563657566905,0.0,0.0,0.0,0.0171519983559846,60.0,12.54061508178711,-0.0,-6.470708768802069e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55670166015625,0.0,0.0,9.00247905519791e-05,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5644226074219,0.0,0.0,9.4800881925039e-05,299.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.67352294921875,0.0,0.0,7.00199234415777e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238647460937,0.0,0.0,9.480059816269204e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4916687011719,0.0,0.0,0.0004496889596339,288.97833251953125,294.1499938964844,295.125,289.35040283203125,293.640869140625,295.2856140136719,284.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003337433736305,4.743714865362847e-10,0.0003337429079692,-0.0009133876301348,0.0,0.0,0.0,-0.0019307216862216,60.0,9.051490783691406,-0.0,-6.27387350959907e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5641784667969,0.0,0.0,3.88835760531947e-05,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718994140625,0.0,0.0,4.094646646990441e-05,299.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6812744140625,0.0,0.0,3.0243059882195663e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311889648437,0.0,0.0,4.0946346416603774e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4990539550781,0.0,0.0,0.0001942300004884,288.9855651855469,294.1499938964844,295.1066589355469,289.3496398925781,293.6075134277344,295.2652282714844,284.5656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004097679338883,5.136531755489671e-10,0.0004097674100194,-0.0009406353347003,0.0,0.0,0.0,-0.002308806637302,60.0,7.016659736633301,-0.0,-1.1704255342692704e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5790710449219,0.0,0.0,3.378080509719439e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5868225097656,0.0,0.0,3.557297895895317e-05,299.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.69659423828125,0.0,0.0,2.6274199626641348e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458068847656,0.0,0.0,3.5572873457567766e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51385498046875,0.0,0.0,0.0001687408075667,289.0008850097656,294.1499938964844,295.08758544921875,289.348876953125,293.6102600097656,295.2652282714844,284.5709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003361658600624,4.2638634289993134e-10,0.0003361654526088,-0.0007848114473745,0.0,0.0,0.0,-0.0018971636891365,60.0,5.689697265625,-0.0,-8.833871412150529e-09,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.58135986328125,0.0,0.0,2.972125002997928e-05,298.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.589111328125,0.0,0.0,3.129805190837942e-05,299.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6989440917969,0.0,0.0,2.3116737793316133e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.54803466796875,0.0,0.0,3.129795732093044e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51611328125,0.0,0.0,0.0001484626409364,289.0000915527344,294.1499938964844,295.07000732421875,289.3481750488281,293.6098327636719,295.2658996582031,284.57421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00027295309701,3.5229508199563487e-10,0.000272952747764,-0.0006532370462082,0.0,0.0,0.0,-0.0015441526193171,60.0,4.46306848526001,-0.0,-6.838252630814168e-09,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5793762207031,0.0,0.0,1.7730148101691157e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.587158203125,0.0,0.0,1.86707857210422e-05,299.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6968688964844,0.0,0.0,1.3790240700473078e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54608154296875,0.0,0.0,1.8670729332370684e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5141906738281,0.0,0.0,8.856507338350639e-05,288.9956359863281,294.1499938964844,295.0333251953125,289.3467712402344,293.6073608398437,295.2674560546875,284.5816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001889675477286,2.3634039170161714e-10,0.000188967314898,-0.0004323757311794,0.0,0.0,0.0,-0.0010643941350281,60.0,3.1433162689208984,-0.0,-2.4335242709838667e-09,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5793762207031,0.0,0.0,1.7730148101691157e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.587158203125,0.0,0.0,1.86707857210422e-05,299.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6968688964844,0.0,0.0,1.3790240700473078e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54608154296875,0.0,0.0,1.8670729332370684e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5141906738281,0.0,0.0,8.856507338350639e-05,288.9956359863281,294.1499938964844,295.0333251953125,289.3467712402344,293.6073608398437,295.2674560546875,284.5816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001889675477286,2.3634039170161714e-10,0.000188967314898,-0.0004323757311794,0.0,0.0,0.0,-0.0010643941350281,60.0,3.1433162689208984,-0.0,-2.4335242709838667e-09,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5799865722656,0.0,0.0,1.0718466000980698e-05,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5877380371094,0.0,0.0,1.128711210185429e-05,299.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.69757080078125,0.0,0.0,8.336660357599612e-06,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.546630859375,0.0,0.0,1.1287078450550324e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5147399902344,0.0,0.0,5.354053791961633e-05,289.0001220703125,294.1499938964844,294.9966735839844,289.3453674316406,293.60662841796875,295.27166748046875,284.5888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001142131222877,1.4285155003346262e-10,0.0001142129840445,-0.0002613462274894,0.0,0.0,0.0,-0.0006433296948671,60.0,2.278813362121582,-0.0,-8.89357254507672e-10,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5799865722656,0.0,0.0,1.0718466000980698e-05,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5877380371094,0.0,0.0,1.128711210185429e-05,299.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.69757080078125,0.0,0.0,8.336660357599612e-06,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.546630859375,0.0,0.0,1.1287078450550324e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5147399902344,0.0,0.0,5.354053791961633e-05,289.0001220703125,294.1499938964844,294.9966735839844,289.3453674316406,293.60662841796875,295.27166748046875,284.5888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001142131222877,1.4285155003346262e-10,0.0001142129840445,-0.0002613462274894,0.0,0.0,0.0,-0.0006433296948671,60.0,2.278813362121582,-0.0,-8.89357254507672e-10,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5802307128906,0.0,0.0,5.70769225305412e-06,298.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5879821777344,0.0,0.0,6.010502602293855e-06,299.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6978454589844,0.0,0.0,4.4393568714440335e-06,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.546875,0.0,0.0,6.010484412399819e-06,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5149841308594,0.0,0.0,2.851088356692344e-05,289.0003967285156,294.1499938964844,294.9599914550781,289.34393310546875,293.6061706542969,295.27203369140625,284.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-6.08201080467552e-05,7.607034446799332e-11,6.0820031649200246e-05,-0.0001391702680848,0.0,0.0,0.0,-0.0003425820614211,60.0,1.767808198928833,-0.0,-2.521924613585469e-10,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5802307128906,0.0,0.0,5.70769225305412e-06,298.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5879821777344,0.0,0.0,6.010502602293855e-06,299.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6978454589844,0.0,0.0,4.4393568714440335e-06,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.546875,0.0,0.0,6.010484412399819e-06,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5149841308594,0.0,0.0,2.851088356692344e-05,289.0003967285156,294.1499938964844,294.9599914550781,289.34393310546875,293.6061706542969,295.27203369140625,284.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-6.08201080467552e-05,7.607034446799332e-11,6.0820031649200246e-05,-0.0001391702680848,0.0,0.0,0.0,-0.0003425820614211,60.0,1.767808198928833,-0.0,-2.521924613585469e-10,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5802307128906,0.0,0.0,4.207173788017826e-06,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880126953125,0.0,0.0,4.430376975506079e-06,299.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6978454589844,0.0,0.0,3.2722762171033537e-06,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.546875,0.0,0.0,4.430363787832903e-06,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5149841308594,0.0,0.0,2.1015541278757155e-05,289.0003967285156,294.1499938964844,294.9416809082031,289.3431701660156,293.6061706542969,295.2720642089844,284.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.483401426114142e-05,5.6075106363850935e-11,4.483395969145931e-05,-0.0001025883830152,0.0,0.0,0.0,-0.0002525365562178,60.0,1.5894769430160522,-0.0,-1.3702250445390968e-10,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58026123046875,0.0,0.0,2.4604528334748466e-06,298.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880126953125,0.0,0.0,2.5909871510521043e-06,299.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6978759765625,0.0,0.0,1.913703044920112e-06,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469055175781,0.0,0.0,2.5909794203471392e-06,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5150146484375,0.0,0.0,1.2290375707380008e-05,289.0004272460937,294.1499938964844,294.92333984375,289.3423767089844,293.60614013671875,295.2720947265625,284.6029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.6228461138089187e-05,3.280247601322728e-11,2.6228428396279924e-05,-6.000992652843706e-05,0.0,0.0,0.0,-0.000147735729115,60.0,1.3935426473617554,-0.0,-4.6864186142858686e-11,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.58026123046875,0.0,0.0,7.79218282787042e-07,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880126953125,0.0,0.0,8.205581139009155e-07,299.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6978759765625,0.0,0.0,6.060641908334219e-07,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469055175781,0.0,0.0,8.205556696339045e-07,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5150146484375,0.0,0.0,3.892326276400127e-06,289.0004272460937,294.1499938964844,294.8866577148437,289.3406982421875,293.6061096191406,295.2720947265625,284.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.3035665738862e-06,1.038552403798132e-11,8.303556569444481e-06,-1.900021561596077e-05,0.0,0.0,0.0,-4.6771514462307096e-05,60.0,1.1264688968658447,-0.0,-4.7003399436529306e-12,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
