time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133080,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.58026123046875,0.0,0.0,7.79218282787042e-07,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880126953125,0.0,0.0,8.205581139009155e-07,299.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6978759765625,0.0,0.0,6.060641908334219e-07,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469055175781,0.0,0.0,8.205556696339045e-07,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5150146484375,0.0,0.0,3.892326276400127e-06,289.0004272460937,294.1499938964844,294.8866577148437,289.3406982421875,293.6061096191406,295.2720947265625,284.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.3035665738862e-06,1.038552403798132e-11,8.303556569444481e-06,-1.900021561596077e-05,0.0,0.0,0.0,-4.6771514462307096e-05,60.0,1.1264688968658447,-0.0,-4.7003399436529306e-12,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.58026123046875,0.0,0.0,8.907579740480288e-08,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880126953125,0.0,0.0,9.3801531875215e-08,299.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6978759765625,0.0,0.0,6.92818034053744e-08,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469055175781,0.0,0.0,9.380125476354809e-08,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5150146484375,0.0,0.0,4.449485970781098e-07,289.0004272460937,294.1499938964844,294.8500061035156,289.3388061523437,293.6061096191406,295.2720947265625,284.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-9.494298183199136e-07,1.1874051004598374e-12,9.494286246081174e-07,-2.1723437839682447e-06,0.0,0.0,0.0,-5.34781429450959e-06,60.0,0.9563872814178468,-0.0,-6.142291943079733e-14,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.58026123046875,0.0,0.0,8.907579740480288e-08,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880126953125,0.0,0.0,9.3801531875215e-08,299.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6978759765625,0.0,0.0,6.92818034053744e-08,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469055175781,0.0,0.0,9.380125476354809e-08,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5150146484375,0.0,0.0,4.449485970781098e-07,289.0004272460937,294.1499938964844,294.8500061035156,289.3388061523437,293.6061096191406,295.2720947265625,284.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-9.494298183199136e-07,1.1874051004598374e-12,9.494286246081174e-07,-2.1723437839682447e-06,0.0,0.0,0.0,-5.34781429450959e-06,60.0,0.9563872814178468,-0.0,-6.142291943079733e-14,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58026123046875,0.0,0.0,1.169168373227336e-10,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880126953125,0.0,0.0,1.2311962560573875e-10,299.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6978759765625,0.0,0.0,9.093615443989124e-11,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469055175781,0.0,0.0,1.2311926478325574e-10,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5150146484375,0.0,0.0,5.840192773831632e-10,289.0004272460937,294.1499938964844,294.8148498535156,289.3385925292969,293.6061096191406,295.2720947265625,284.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.271172167527368e-09,1.5871222674453513e-15,1.2711706132151335e-09,-2.8904820759123595e-09,0.0,0.0,0.0,-7.144990377128124e-09,60.0,0.8360454440116882,-0.0,-1.0581936753222768e-19,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58026123046875,0.0,0.0,1.169168373227336e-10,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880126953125,0.0,0.0,1.2311962560573875e-10,299.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6978759765625,0.0,0.0,9.093615443989124e-11,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469055175781,0.0,0.0,1.2311926478325574e-10,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5150146484375,0.0,0.0,5.840192773831632e-10,289.0004272460937,294.1499938964844,294.8148498535156,289.3385925292969,293.6061096191406,295.2720947265625,284.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.271172167527368e-09,1.5871222674453513e-15,1.2711706132151335e-09,-2.8904820759123595e-09,0.0,0.0,0.0,-7.144990377128124e-09,60.0,0.8360454440116882,-0.0,-1.0581936753222768e-19,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.58026123046875,0.0,0.0,4.298037273309241e-11,298.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880126953125,0.0,0.0,4.526060776166574e-11,299.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6978759765625,0.0,0.0,3.342948140527824e-11,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469055175781,0.0,0.0,4.5260472453234606e-11,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5150146484375,0.0,0.0,2.1469417910147115e-10,289.0004272460937,294.1499938964844,294.7825927734375,289.3419494628906,293.6061096191406,295.2720947265625,284.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.66817029476374e-10,5.853067016349772e-16,4.668164188537105e-10,-1.061045140637873e-09,0.0,0.0,0.0,-2.619344741106033e-09,60.0,0.7663833498954773,-0.0,-1.4300503609382747e-20,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.58026123046875,0.0,0.0,4.298037273309241e-11,298.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880126953125,0.0,0.0,4.526060776166574e-11,299.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6978759765625,0.0,0.0,3.342948140527824e-11,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469055175781,0.0,0.0,4.5260472453234606e-11,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5150146484375,0.0,0.0,2.1469417910147115e-10,289.0004272460937,294.1499938964844,294.7825927734375,289.3419494628906,293.6061096191406,295.2720947265625,284.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.66817029476374e-10,5.853067016349772e-16,4.668164188537105e-10,-1.061045140637873e-09,0.0,0.0,0.0,-2.619344741106033e-09,60.0,0.7663833498954773,-0.0,-1.4300503609382747e-20,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5802307128906,0.0,0.0,2.379270565289193e-11,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880126953125,0.0,0.0,2.5054980659633408e-11,299.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6978454589844,0.0,0.0,1.850560676919244e-11,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.546875,0.0,0.0,2.5054906066523928e-11,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5149841308594,0.0,0.0,1.1884856987443015e-10,289.0003967285156,294.1499938964844,294.7674865722656,289.3448791503906,293.60614013671875,295.2720947265625,284.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.638618212813525e-10,3.3146651804304877e-16,2.6386148821444517e-10,-5.966499516674162e-10,0.0,0.0,0.0,-1.4842953532934187e-09,60.0,0.7345314621925354,-0.0,-4.382265156502776e-21,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5802307128906,0.0,0.0,1.3303448620494152e-11,298.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5879821777344,0.0,0.0,1.400923561184486e-11,299.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6978454589844,0.0,0.0,1.0347220476270014e-11,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.546875,0.0,0.0,1.4009193978481438e-11,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5149841308594,0.0,0.0,6.645296118934496e-11,289.0003967285156,294.1499938964844,294.7530212402344,289.3486022949219,293.60614013671875,295.2720947265625,284.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4399048620106214e-10,1.8376387731615926e-16,1.4399030578982064e-10,-3.2820829387603107e-10,0.0,0.0,0.0,-8.149072527885433e-10,60.0,0.7047431468963623,-0.0,-1.3700595918838457e-21,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5802001953125,0.0,0.0,6.140052875858171e-12,298.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5879821777344,0.0,0.0,6.4658014185814405e-12,299.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.69781494140625,0.0,0.0,4.775640386617264e-12,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.546875,0.0,0.0,6.465781902942336e-12,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5149841308594,0.0,0.0,3.0670598005766436e-11,289.0003662109375,294.1499938964844,294.73651123046875,289.3541259765625,293.60614013671875,295.2720947265625,284.6355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-6.853920903049371e-11,8.931600454560544e-17,6.853911882487296e-11,-1.5535449315873248e-10,0.0,0.0,0.0,-3.92901711165905e-10,60.0,0.671351969242096,-0.0,-2.9184642513748825e-22,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5802001953125,0.0,0.0,3.837533155831574e-12,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5879821777344,0.0,0.0,4.041125940823509e-12,299.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.69781494140625,0.0,0.0,2.984775187425681e-12,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.546875,0.0,0.0,4.041113797759177e-12,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.51495361328125,0.0,0.0,1.9169122886242285e-11,289.0003662109375,294.1499938964844,294.7259826660156,289.3583984375,293.60614013671875,295.2720947265625,284.6376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.9885213187762496e-11,2.1709489179713445e-17,3.988519237108079e-11,-9.083296614864622e-11,0.0,0.0,0.0,-2.1827872842550278e-10,60.0,0.6490960717201233,-0.0,-1.140027448998811e-22,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.58013916015625,0.0,0.0,2.655982278554348e-08,298.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5879211425781,0.0,0.0,2.796890008482933e-08,299.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69775390625,0.0,0.0,2.065782744864464e-08,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5468139648437,0.0,0.0,2.7968818372414723e-08,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.514892578125,0.0,0.0,1.3267077747514122e-07,289.00030517578125,294.1499938964844,294.70123291015625,289.3711242675781,293.606201171875,295.2720642089844,284.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.830027767686261e-07,3.539720328914892e-13,2.830024357081129e-07,-6.475853524534614e-07,0.0,0.0,0.0,-1.5940895536914468e-06,60.0,0.6005655527114868,-0.0,-5.460863762595837e-15,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.58013916015625,0.0,0.0,2.655982278554348e-08,298.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5879211425781,0.0,0.0,2.796890008482933e-08,299.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69775390625,0.0,0.0,2.065782744864464e-08,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5468139648437,0.0,0.0,2.7968818372414723e-08,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.514892578125,0.0,0.0,1.3267077747514122e-07,289.00030517578125,294.1499938964844,294.70123291015625,289.3711242675781,293.606201171875,295.2720642089844,284.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.830027767686261e-07,3.539720328914892e-13,2.830024357081129e-07,-6.475853524534614e-07,0.0,0.0,0.0,-1.5940895536914468e-06,60.0,0.6005655527114868,-0.0,-5.460863762595837e-15,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.58013916015625,0.0,0.0,3.716103265105631e-07,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5879211425781,0.0,0.0,3.9132538631747593e-07,299.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69775390625,0.0,0.0,2.890328971716372e-07,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5468139648437,0.0,0.0,3.913242210273893e-07,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5149230957031,0.0,0.0,1.8562561763246777e-06,289.00030517578125,294.1499938964844,294.6785583496094,289.3865661621094,293.6061706542969,295.2720642089844,284.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.960516096412903e-06,4.953418317882319e-12,3.960511094192043e-06,-9.062103345058858e-06,0.0,0.0,0.0,-2.230834797956049e-05,60.0,0.5745838284492493,-0.0,-1.0690218241876659e-12,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.58013916015625,0.0,0.0,3.716103265105631e-07,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5879211425781,0.0,0.0,3.9132538631747593e-07,299.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69775390625,0.0,0.0,2.890328971716372e-07,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5468139648437,0.0,0.0,3.913242210273893e-07,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5149230957031,0.0,0.0,1.8562561763246777e-06,289.00030517578125,294.1499938964844,294.6785583496094,289.3865661621094,293.6061706542969,295.2720642089844,284.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.960516096412903e-06,4.953418317882319e-12,3.960511094192043e-06,-9.062103345058858e-06,0.0,0.0,0.0,-2.230834797956049e-05,60.0,0.5745838284492493,-0.0,-1.0690218241876659e-12,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5804138183594,0.0,0.0,2.126286062775762e-06,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5881652832031,0.0,0.0,2.239091827505036e-06,299.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6980285644531,0.0,0.0,1.6537931060156552e-06,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.54705810546875,0.0,0.0,2.2390852336684475e-06,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5151672363281,0.0,0.0,1.0621156434353908e-05,289.0005187988281,294.1499938964844,294.6578369140625,289.4045715332031,293.60577392578125,295.2723083496094,284.6513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.265638067910913e-05,2.833753370845571e-11,2.265635157527868e-05,-5.184357360121794e-05,0.0,0.0,0.0,-0.0001276169787161,60.0,0.6345519423484802,-0.0,-3.4998899611782264e-11,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5804138183594,0.0,0.0,2.126286062775762e-06,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5881652832031,0.0,0.0,2.239091827505036e-06,299.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6980285644531,0.0,0.0,1.6537931060156552e-06,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.54705810546875,0.0,0.0,2.2390852336684475e-06,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5151672363281,0.0,0.0,1.0621156434353908e-05,289.0005187988281,294.1499938964844,294.6578369140625,289.4045715332031,293.60577392578125,295.2723083496094,284.6513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.265638067910913e-05,2.833753370845571e-11,2.265635157527868e-05,-5.184357360121794e-05,0.0,0.0,0.0,-0.0001276169787161,60.0,0.6345519423484802,-0.0,-3.4998899611782264e-11,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5804748535156,0.0,0.0,2.781589728328981e-06,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5882568359375,0.0,0.0,2.929161382780876e-06,299.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6980895996094,0.0,0.0,2.1634782569890376e-06,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.547119140625,0.0,0.0,2.9291525152075337e-06,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5152282714844,0.0,0.0,1.3894507901568431e-05,289.0005798339844,294.1499938964844,294.6481018066406,289.4144287109375,293.6056213378906,295.2723999023437,284.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9638957130373456e-05,3.7071009456601794e-11,2.9638920750585385e-05,-6.782144191674888e-05,0.0,0.0,0.0,-0.0001669478515395,60.0,0.657268226146698,-0.0,-5.989590073918194e-11,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5807189941406,0.0,0.0,4.696206360677024e-06,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885009765625,0.0,0.0,4.945354248775402e-06,299.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6983642578125,0.0,0.0,3.65263849744224e-06,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54736328125,0.0,0.0,4.945339696860174e-06,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5154724121094,0.0,0.0,2.345834218431264e-05,289.00079345703125,294.1499938964844,294.6387939453125,289.4248962402344,293.605224609375,295.27264404296875,284.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-5.0046273827319965e-05,6.259399248920161e-11,5.004620834370144e-05,-0.0001145144196925,0.0,0.0,0.0,-0.0002818955108523,60.0,0.7453243732452393,-0.0,-1.7072825098107808e-10,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5819091796875,0.0,0.0,9.394268090545664e-06,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5896911621094,0.0,0.0,9.892662092170212e-06,299.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6995849609375,0.0,0.0,7.306718998734141e-06,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5485534667969,0.0,0.0,9.892632078845054e-06,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51666259765625,0.0,0.0,4.692594666266814e-05,289.0013427734375,294.1499938964844,294.6212463378906,289.4473571777344,293.6034851074219,295.2732849121094,284.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001000998381641,1.2520016967609848e-10,0.0001000997144728,-0.0002290536940563,0.0,0.0,0.0,-0.000563834037166,60.0,0.9974520802497864,-0.0,-6.83182677096994e-10,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5819091796875,0.0,0.0,9.394268090545664e-06,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5896911621094,0.0,0.0,9.892662092170212e-06,299.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6995849609375,0.0,0.0,7.306718998734141e-06,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5485534667969,0.0,0.0,9.892632078845054e-06,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51666259765625,0.0,0.0,4.692594666266814e-05,289.0013427734375,294.1499938964844,294.6212463378906,289.4473571777344,293.6034851074219,295.2732849121094,284.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001000998381641,1.2520016967609848e-10,0.0001000997144728,-0.0002290536940563,0.0,0.0,0.0,-0.000563834037166,60.0,0.9974520802497864,-0.0,-6.83182677096994e-10,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5838928222656,0.0,0.0,1.5608542526024394e-05,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5916748046875,0.0,0.0,1.6436621081084013e-05,299.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7015991210937,0.0,0.0,1.2140088074374944e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55047607421875,0.0,0.0,1.643657378735952e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5186462402344,0.0,0.0,7.796729187248275e-05,289.0010681152344,294.1499938964844,294.60504150390625,289.4717712402344,293.60113525390625,295.27325439453125,284.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001663160073803,2.0802008726672483e-10,0.0001663157891016,-0.0003805727174039,0.0,0.0,0.0,-0.0009368110913783,60.0,1.3745615482330322,-0.0,-1.8859735995135907e-09,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5838928222656,0.0,0.0,1.5608542526024394e-05,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5916748046875,0.0,0.0,1.6436621081084013e-05,299.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7015991210937,0.0,0.0,1.2140088074374944e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55047607421875,0.0,0.0,1.643657378735952e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5186462402344,0.0,0.0,7.796729187248275e-05,289.0010681152344,294.1499938964844,294.60504150390625,289.4717712402344,293.60113525390625,295.27325439453125,284.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001663160073803,2.0802008726672483e-10,0.0001663157891016,-0.0003805727174039,0.0,0.0,0.0,-0.0009368110913783,60.0,1.3745615482330322,-0.0,-1.8859735995135907e-09,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5856628417969,0.0,0.0,2.468730235705152e-05,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59344482421875,0.0,0.0,2.5997038392233662e-05,299.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7033386230469,0.0,0.0,1.920141039590817e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5522155761719,0.0,0.0,2.599696017568931e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5204772949219,0.0,0.0,0.000123317237012,288.9952392578125,294.1499938964844,294.58990478515625,289.4979248046875,293.6011657714844,295.2694702148437,284.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000263054826064,3.290163697045045e-10,0.0002630545059219,-0.0006019350839778,0.0,0.0,0.0,-0.0014817141927778,60.0,1.9624258279800413,-0.0,-4.718001545001016e-09,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5856628417969,0.0,0.0,2.468730235705152e-05,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59344482421875,0.0,0.0,2.5997038392233662e-05,299.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7033386230469,0.0,0.0,1.920141039590817e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5522155761719,0.0,0.0,2.599696017568931e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5204772949219,0.0,0.0,0.000123317237012,288.9952392578125,294.1499938964844,294.58990478515625,289.4979248046875,293.6011657714844,295.2694702148437,284.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000263054826064,3.290163697045045e-10,0.0002630545059219,-0.0006019350839778,0.0,0.0,0.0,-0.0014817141927778,60.0,1.9624258279800413,-0.0,-4.718001545001016e-09,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5870666503906,0.0,0.0,3.561699850251898e-05,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5948486328125,0.0,0.0,3.750658652279526e-05,299.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7046813964844,0.0,0.0,2.7702360966941345e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5535888671875,0.0,0.0,3.750647374545224e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5219421386719,0.0,0.0,0.000177912908839,288.989013671875,294.1499938964844,294.5757141113281,289.5256042480469,293.5989990234375,295.266357421875,284.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003589151019696,4.540467168911988e-10,0.0003589146654121,-0.0008347818511538,0.0,0.0,0.0,-0.0020248177461326,60.0,2.4845688343048096,-0.0,-9.820311674957338e-09,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5870666503906,0.0,0.0,3.561699850251898e-05,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5948486328125,0.0,0.0,3.750658652279526e-05,299.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7046813964844,0.0,0.0,2.7702360966941345e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5535888671875,0.0,0.0,3.750647374545224e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5219421386719,0.0,0.0,0.000177912908839,288.989013671875,294.1499938964844,294.5757141113281,289.5256042480469,293.5989990234375,295.266357421875,284.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003589151019696,4.540467168911988e-10,0.0003589146654121,-0.0008347818511538,0.0,0.0,0.0,-0.0020248177461326,60.0,2.4845688343048096,-0.0,-9.820311674957338e-09,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5839538574219,0.0,0.0,4.310352233005688e-05,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5917053222656,0.0,0.0,4.5390293962555006e-05,299.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.70135498046875,0.0,0.0,3.352526618982665e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.550537109375,0.0,0.0,4.539015935733914e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5189514160156,0.0,0.0,0.0002153093664674,288.9810485839844,294.1499938964844,294.56890869140625,289.5399780273437,293.60076904296875,295.2629089355469,284.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004723047604784,5.874932207383661e-10,0.0004723041784018,-0.0010722251608967,0.0,0.0,0.0,-0.0026583760045468,60.0,3.016939401626587,-0.0,-1.4382556479120012e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5860595703125,0.0,0.0,9.01169769349508e-05,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.59381103515625,0.0,0.0,9.48979504755698e-05,299.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7032775878906,0.0,0.0,7.009161345195025e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5527038574219,0.0,0.0,9.489767398918048e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.52117919921875,0.0,0.0,0.0004501495277509,288.9833984375,294.1499938964844,294.5622253417969,289.5546264648437,293.5858459472656,295.2201538085937,284.67352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003613701264839,6.157709897536279e-10,0.0003613695153035,-0.0012575022410601,0.0,0.0,0.0,-0.0021336055360734,60.0,3.488198518753052,-0.0,-6.286713016834258e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5892639160156,0.0,0.0,9.007233893498778e-05,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970153808594,0.0,0.0,9.485094051342458e-05,299.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7063293457031,0.0,0.0,7.005689258221537e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.55584716796875,0.0,0.0,9.485066402703524e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5245666503906,0.0,0.0,0.0004499265633057,288.982421875,294.1499938964844,294.5533752441406,289.5750427246094,293.57049560546875,295.2052307128906,284.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007912026485428,9.910974263505068e-10,0.0007912016590125,-0.00181440776214,0.0,0.0,0.0,-0.0044640861451625,60.0,5.110594272613525,-0.0,-6.280480135956168e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5824279785156,0.0,0.0,9.008728375192732e-05,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.59014892578125,0.0,0.0,9.486667113378644e-05,299.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.69903564453125,0.0,0.0,7.00685050105676e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5491638183594,0.0,0.0,9.48663946473971e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5180053710937,0.0,0.0,0.0004500012146309,288.9708251953125,294.1499938964844,294.5492553710937,289.5848083496094,293.5757141113281,295.2006530761719,284.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009326536091975,1.151206130423077e-09,0.0009326524450443,-0.0020938836969435,0.0,0.0,0.0,-0.0052475882694125,60.0,5.729982376098633,-0.0,-6.282561315629209e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.57550048828125,0.0,0.0,9.03922482393682e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5831604003906,0.0,0.0,9.518781007500364e-05,299.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6912536621094,0.0,0.0,7.030570122878999e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5423583984375,0.0,0.0,9.518754086457192e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116271972656,0.0,0.0,0.0004515246255323,288.9535217285156,294.1499938964844,294.53662109375,289.61590576171875,293.5902404785156,295.1775817871094,284.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008465797873213,1.4416160487584762e-09,0.0008465783321298,-0.0029434426687657,0.0,0.0,0.0,-0.004946416709572,60.0,6.30658483505249,-0.0,-6.3251597737235e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.57550048828125,0.0,0.0,9.03922482393682e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5831604003906,0.0,0.0,9.518781007500364e-05,299.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6912536621094,0.0,0.0,7.030570122878999e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5423583984375,0.0,0.0,9.518754086457192e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116271972656,0.0,0.0,0.0004515246255323,288.9535217285156,294.1499938964844,294.53662109375,289.61590576171875,293.5902404785156,295.1775817871094,284.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008465797873213,1.4416160487584762e-09,0.0008465783321298,-0.0029434426687657,0.0,0.0,0.0,-0.004946416709572,60.0,6.30658483505249,-0.0,-6.3251597737235e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5467834472656,0.0,0.0,9.073798719327895e-05,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5543518066406,0.0,0.0,9.555188444210216e-05,299.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.66082763671875,0.0,0.0,7.057459879433736e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51422119140625,0.0,0.0,9.555161523167044e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837951660156,0.0,0.0,0.0004532516759354,288.9065246582031,294.1499938964844,294.5240783691406,289.64776611328125,293.6070251464844,295.1479797363281,284.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007795564015395,1.8014824076928446e-09,0.0007795545971021,-0.0039565437473356,0.0,0.0,0.0,-0.0047724521718919,60.0,7.014006614685059,-0.0,-6.373629446443374e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5467834472656,0.0,0.0,9.073798719327895e-05,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5543518066406,0.0,0.0,9.555188444210216e-05,299.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.66082763671875,0.0,0.0,7.057459879433736e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51422119140625,0.0,0.0,9.555161523167044e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837951660156,0.0,0.0,0.0004532516759354,288.9065246582031,294.1499938964844,294.5240783691406,289.64776611328125,293.6070251464844,295.1479797363281,284.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007795564015395,1.8014824076928446e-09,0.0007795545971021,-0.0039565437473356,0.0,0.0,0.0,-0.0047724521718919,60.0,7.014006614685059,-0.0,-6.373629446443374e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5040588378906,0.0,0.0,9.123820927925408e-05,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.511474609375,0.0,0.0,9.607864922145382e-05,299.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6158752441406,0.0,0.0,7.096366607584059e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4722900390625,0.0,0.0,9.607838001102208e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.442138671875,0.0,0.0,0.0004557504144031,288.8397521972656,294.1499938964844,294.511474609375,289.6801147460937,293.62359619140625,295.1080322265625,284.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004448009422048,2.084024286475028e-09,0.0004447988758329,-0.0050340741872787,0.0,0.0,0.0,-0.0032177267130464,60.0,7.3509416580200195,-0.0,-6.44408970629229e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5040588378906,0.0,0.0,9.123820927925408e-05,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.511474609375,0.0,0.0,9.607864922145382e-05,299.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6158752441406,0.0,0.0,7.096366607584059e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4722900390625,0.0,0.0,9.607838001102208e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.442138671875,0.0,0.0,0.0004557504144031,288.8397521972656,294.1499938964844,294.511474609375,289.6801147460937,293.62359619140625,295.1080322265625,284.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004448009422048,2.084024286475028e-09,0.0004447988758329,-0.0050340741872787,0.0,0.0,0.0,-0.0032177267130464,60.0,7.3509416580200195,-0.0,-6.44408970629229e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4747009277344,0.0,0.0,9.137827873928472e-05,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.48199462890625,0.0,0.0,9.622614015825091e-05,299.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5851135253906,0.0,0.0,7.107260171324015e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4435119628906,0.0,0.0,9.62258709478192e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41339111328125,0.0,0.0,0.0004564500704873,288.7951965332031,294.1499938964844,294.50506591796875,289.6964416503906,293.63189697265625,295.0843505859375,284.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003691185265779,2.1812092132478256e-09,0.0003691163437906,-0.0053652450442314,0.0,0.0,0.0,-0.0028813132084906,60.0,7.831216812133789,-0.0,-6.463887558538772e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
