time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135360,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44952392578125,0.0,0.0,9.154594590654595e-05,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45672607421875,0.0,0.0,9.64026985457167e-05,299.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5586853027344,0.0,0.0,7.120300870155916e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4187927246094,0.0,0.0,9.640242933528498e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887939453125,0.0,0.0,0.0004572876205202,288.75634765625,294.1499938964844,294.4985656738281,289.7128295898437,293.6382141113281,295.0574035644531,284.69097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002170830412069,2.2360095996987184e-09,0.0002170808002119,-0.0056613381020724,0.0,0.0,0.0,-0.0021419269032776,60.0,8.026589393615723,-0.0,-6.487626791340517e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4361877441406,0.0,0.0,9.118586604017764e-05,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4432983398437,0.0,0.0,9.602351929061116e-05,299.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5443420410156,0.0,0.0,7.092294254107401e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056701660156,0.0,0.0,9.602325735613704e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37603759765625,0.0,0.0,0.0004554890037979,288.7314147949219,294.1499938964844,294.4851989746094,289.7456359863281,293.63751220703125,294.9900207519531,284.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014978451654314,3.073990395563441e-09,0.0014978421386331,-0.0065835900604724,0.0,0.0,0.0,-0.0089591918513178,60.0,7.398914337158203,-0.0,-6.436683719357461e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4361877441406,0.0,0.0,9.118586604017764e-05,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4432983398437,0.0,0.0,9.602351929061116e-05,299.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5443420410156,0.0,0.0,7.092294254107401e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056701660156,0.0,0.0,9.602325735613704e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37603759765625,0.0,0.0,0.0004554890037979,288.7314147949219,294.1499938964844,294.4851989746094,289.7456359863281,293.63751220703125,294.9900207519531,284.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014978451654314,3.073990395563441e-09,0.0014978421386331,-0.0065835900604724,0.0,0.0,0.0,-0.0089591918513178,60.0,7.398914337158203,-0.0,-6.436683719357461e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4547424316406,0.0,0.0,9.148196841124444e-05,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4619445800781,0.0,0.0,9.633532317820936e-05,299.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.563232421875,0.0,0.0,7.115323387552053e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4238586425781,0.0,0.0,9.633506124373524e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3947448730469,0.0,0.0,0.0004569681477732,288.7509765625,294.1499938964844,294.4711608886719,289.77838134765625,293.4927062988281,294.7884521484375,284.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867753833532,2.9277507085367915e-09,0.0009867724729701,-0.0067101856693625,0.0,0.0,0.0,-0.0063239773735404,60.0,10.387567520141602,-0.0,-6.47854321300656e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4547424316406,0.0,0.0,9.148196841124444e-05,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4619445800781,0.0,0.0,9.633532317820936e-05,299.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.563232421875,0.0,0.0,7.115323387552053e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4238586425781,0.0,0.0,9.633506124373524e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3947448730469,0.0,0.0,0.0004569681477732,288.7509765625,294.1499938964844,294.4711608886719,289.77838134765625,293.4927062988281,294.7884521484375,284.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867753833532,2.9277507085367915e-09,0.0009867724729701,-0.0067101856693625,0.0,0.0,0.0,-0.0063239773735404,60.0,10.387567520141602,-0.0,-6.47854321300656e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.43365478515625,0.0,0.0,9.151679842034356e-05,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407958984375,0.0,0.0,9.637199400458484e-05,299.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5408630371094,0.0,0.0,7.118031498976052e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4031677246094,0.0,0.0,9.637173934606837e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744201660156,0.0,0.0,0.0004571421595755,288.71588134765625,294.1499938964844,294.45623779296875,289.810791015625,293.5126647949219,294.7357177734375,284.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751557954587,2.959056111251357e-09,0.0009751528268679,-0.0068041021004319,0.0,0.0,0.0,-0.0062797437421977,60.0,8.486459732055664,-0.0,-6.483467984708113e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.43365478515625,0.0,0.0,9.151679842034356e-05,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407958984375,0.0,0.0,9.637199400458484e-05,299.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5408630371094,0.0,0.0,7.118031498976052e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4031677246094,0.0,0.0,9.637173934606837e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744201660156,0.0,0.0,0.0004571421595755,288.71588134765625,294.1499938964844,294.45623779296875,289.810791015625,293.5126647949219,294.7357177734375,284.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751557954587,2.959056111251357e-09,0.0009751528268679,-0.0068041021004319,0.0,0.0,0.0,-0.0062797437421977,60.0,8.486459732055664,-0.0,-6.483467984708113e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4124755859375,0.0,0.0,9.15540149435401e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4195251464844,0.0,0.0,9.641118231229484e-05,299.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51837158203125,0.0,0.0,7.120925147319213e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3823547363281,0.0,0.0,9.641092037782072e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539428710937,0.0,0.0,0.0004573281039483,288.6808776855469,294.1499938964844,294.4402770996094,289.8427429199219,293.5286560058594,294.7071838378906,284.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755513165146,3.005345972084683e-09,0.0009755482897162,-0.0069253947585821,0.0,0.0,0.0,-0.0063026901334524,60.0,8.127884864807129,-0.0,-6.488733106380097e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4124755859375,0.0,0.0,9.15540149435401e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4195251464844,0.0,0.0,9.641118231229484e-05,299.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51837158203125,0.0,0.0,7.120925147319213e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3823547363281,0.0,0.0,9.641092037782072e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539428710937,0.0,0.0,0.0004573281039483,288.6808776855469,294.1499938964844,294.4402770996094,289.8427429199219,293.5286560058594,294.7071838378906,284.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755513165146,3.005345972084683e-09,0.0009755482897162,-0.0069253947585821,0.0,0.0,0.0,-0.0063026901334524,60.0,8.127884864807129,-0.0,-6.488733106380097e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4018249511719,0.0,0.0,9.15929558686912e-05,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4088134765625,0.0,0.0,9.645218233345076e-05,299.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.507080078125,0.0,0.0,7.123954128473997e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37188720703125,0.0,0.0,9.645192767493428e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3436584472656,0.0,0.0,0.0004575226339511,288.6634216308594,294.1499938964844,294.4317932128906,289.8584289550781,293.536376953125,294.6927490234375,284.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759669774211,3.053828079302434e-09,0.0009759638924151,-0.0070524299517273,0.0,0.0,0.0,-0.0063267298974096,60.0,8.101178169250488,-0.0,-6.494250470723273e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39117431640625,0.0,0.0,9.164515358861536e-05,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.39813232421875,0.0,0.0,9.650715219322592e-05,299.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49578857421875,0.0,0.0,7.12801338522695e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36138916015625,0.0,0.0,9.650689753470942e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3333435058594,0.0,0.0,0.000457783404272,288.64599609375,294.1499938964844,294.4230041503906,289.8739624023437,293.5439758300781,294.6781005859375,284.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765235590748,3.118827862635953e-09,0.0009765204740688,-0.0072227464988827,0.0,0.0,0.0,-0.0063589569181203,60.0,8.091687202453613,-0.0,-6.50165006277348e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3748779296875,0.0,0.0,9.176370804198086e-05,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3817749023437,0.0,0.0,9.663198579801248e-05,299.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4785461425781,0.0,0.0,7.137233478715643e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.34539794921875,0.0,0.0,9.663173841545358e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31756591796875,0.0,0.0,0.0004583756090141,288.6195068359375,294.1499938964844,294.408935546875,289.8970642089844,293.55523681640625,294.6552429199219,284.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777846280485,3.266475756547038e-09,0.0009777813684195,-0.0076096230186522,0.0,0.0,0.0,-0.0064321444369852,60.0,8.106613159179688,-0.0,-6.518475714756279e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3697204589844,0.0,0.0,9.180360939353704e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3766174316406,0.0,0.0,9.667400445323436e-05,299.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4730834960937,0.0,0.0,7.140336674638093e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34033203125,0.0,0.0,9.667375707067548e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3125915527344,0.0,0.0,0.0004585749411489,288.6111755371094,294.1499938964844,294.404296875,289.9042358398437,293.5587463378906,294.6479187011719,284.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782087290659,3.3161688950400503e-09,0.0009782053530216,-0.0077398316934704,0.0,0.0,0.0,-0.0064567746594548,60.0,8.112456321716309,-0.0,-6.524143714159436e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481750488281,0.0,0.0,9.203558147419244e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.35498046875,0.0,0.0,9.691828017821535e-05,299.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4502868652344,0.0,0.0,7.158378866733983e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3191223144531,0.0,0.0,9.691803279565649e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.291748046875,0.0,0.0,0.0004597337101586,288.5763854980469,294.1499938964844,294.3838806152344,289.93341064453125,293.57293701171875,294.6171569824219,284.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806824382394,3.605117093741228e-09,0.0009806788293644,-0.0084969345480203,0.0,0.0,0.0,-0.006600032094866,60.0,8.163540840148926,-0.0,-6.557147713692757e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481750488281,0.0,0.0,9.203558147419244e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.35498046875,0.0,0.0,9.691828017821535e-05,299.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4502868652344,0.0,0.0,7.158378866733983e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3191223144531,0.0,0.0,9.691803279565649e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.291748046875,0.0,0.0,0.0004597337101586,288.5763854980469,294.1499938964844,294.3838806152344,289.93341064453125,293.57293701171875,294.6171569824219,284.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806824382394,3.605117093741228e-09,0.0009806788293644,-0.0084969345480203,0.0,0.0,0.0,-0.006600032094866,60.0,8.163540840148926,-0.0,-6.557147713692757e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265075683594,0.0,0.0,9.225500252796336e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3332214355469,0.0,0.0,9.714933548821136e-05,299.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4273681640625,0.0,0.0,7.17544462531805e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978210449219,0.0,0.0,9.714908810565248e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.270751953125,0.0,0.0,0.0004608297895174,288.5416564941406,294.1499938964844,294.36163330078125,289.96124267578125,293.58648681640625,294.5837097167969,284.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983016914688,3.878424248426882e-09,0.0009830130729824,-0.0092130461707711,0.0,0.0,0.0,-0.006735507864505,60.0,8.223288536071777,-0.0,-6.588442147403839e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265075683594,0.0,0.0,9.225500252796336e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3332214355469,0.0,0.0,9.714933548821136e-05,299.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4273681640625,0.0,0.0,7.17544462531805e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978210449219,0.0,0.0,9.714908810565248e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.270751953125,0.0,0.0,0.0004608297895174,288.5416564941406,294.1499938964844,294.36163330078125,289.96124267578125,293.58648681640625,294.5837097167969,284.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983016914688,3.878424248426882e-09,0.0009830130729824,-0.0092130461707711,0.0,0.0,0.0,-0.006735507864505,60.0,8.223288536071777,-0.0,-6.588442147403839e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046875,0.0,0.0,9.243735257769004e-05,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3113098144531,0.0,0.0,9.734136256156488e-05,299.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4043273925781,0.0,0.0,7.189626921899617e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763366699219,0.0,0.0,9.7341115179006e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2496032714844,0.0,0.0,0.0004617407103069,288.507080078125,294.1499938964844,294.3373107910156,289.98748779296875,293.59893798828125,294.5503234863281,284.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849643101915,4.105555007072326e-09,0.0009849602356553,-0.0098081501200795,0.0,0.0,0.0,-0.0068481317721307,60.0,8.28174877166748,-0.0,-6.61450485495152e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046875,0.0,0.0,9.243735257769004e-05,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3113098144531,0.0,0.0,9.734136256156488e-05,299.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4043273925781,0.0,0.0,7.189626921899617e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763366699219,0.0,0.0,9.7341115179006e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2496032714844,0.0,0.0,0.0004617407103069,288.507080078125,294.1499938964844,294.3373107910156,289.98748779296875,293.59893798828125,294.5503234863281,284.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849643101915,4.105555007072326e-09,0.0009849602356553,-0.0098081501200795,0.0,0.0,0.0,-0.0068481317721307,60.0,8.28174877166748,-0.0,-6.61450485495152e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29376220703125,0.0,0.0,9.253944881493226e-05,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30035400390625,0.0,0.0,9.744887211127208e-05,299.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.392822265625,0.0,0.0,7.197567174443975e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2655944824219,0.0,0.0,9.74486320046708e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.239013671875,0.0,0.0,0.0004622507258318,288.4898376464844,294.1499938964844,294.3243408203125,289.9999694824219,293.60504150390625,294.53350830078125,284.7266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860586142167,4.232732386810767e-09,0.0009860544232651,-0.0101413577795028,0.0,0.0,0.0,-0.0069112125784158,60.0,8.311333656311035,-0.0,-6.629120719026106e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828369140625,0.0,0.0,9.261527884518728e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.28936767578125,0.0,0.0,9.752871847013012e-05,299.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3812561035156,0.0,0.0,7.203465065686032e-05,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2548217773437,0.0,0.0,9.752847836352883e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2284240722656,0.0,0.0,0.000462629541289,288.4725341796875,294.1499938964844,294.31072998046875,290.0119934082031,293.6112060546875,294.5164794921875,284.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.327166625017753e-09,0.000986855244264,-0.0103887878358364,0.0,0.0,0.0,-0.0069579938426613,60.0,8.341263771057129,-0.0,-6.639984917455878e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2608947753906,0.0,0.0,9.260421938961372e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.267333984375,0.0,0.0,9.75170696619898e-05,299.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.358154296875,0.0,0.0,7.202604319900274e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23321533203125,0.0,0.0,9.751683683134615e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071228027344,0.0,0.0,0.0004625743313226,288.4383544921875,294.1499938964844,294.2817077636719,290.03448486328125,293.621826171875,294.4830627441406,284.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867376647889,4.3133141502949e-09,0.000986733357422,-0.0103524969890713,0.0,0.0,0.0,-0.0069511095061898,60.0,8.382169723510742,-0.0,-6.638391170099568e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2608947753906,0.0,0.0,9.260421938961372e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.267333984375,0.0,0.0,9.75170696619898e-05,299.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.358154296875,0.0,0.0,7.202604319900274e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23321533203125,0.0,0.0,9.751683683134615e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071228027344,0.0,0.0,0.0004625743313226,288.4383544921875,294.1499938964844,294.2817077636719,290.03448486328125,293.621826171875,294.4830627441406,284.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867376647889,4.3133141502949e-09,0.000986733357422,-0.0103524969890713,0.0,0.0,0.0,-0.0069511095061898,60.0,8.382169723510742,-0.0,-6.638391170099568e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23895263671875,0.0,0.0,9.258960199076682e-05,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453308105469,0.0,0.0,9.750166645972058e-05,299.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33502197265625,0.0,0.0,7.201466360129416e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21160888671875,0.0,0.0,9.750143362907691e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1858215332031,0.0,0.0,0.000462501309812,288.4042663574219,294.1499938964844,294.25,290.0548095703125,293.63201904296875,294.4495544433594,284.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865933097898,4.295037214774311e-09,0.0009865890024229,-0.0103045990690588,0.0,0.0,0.0,-0.0069421087391674,60.0,8.421222686767578,-0.0,-6.636286542516245e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23895263671875,0.0,0.0,9.258960199076682e-05,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453308105469,0.0,0.0,9.750166645972058e-05,299.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33502197265625,0.0,0.0,7.201466360129416e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21160888671875,0.0,0.0,9.750143362907691e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1858215332031,0.0,0.0,0.000462501309812,288.4042663574219,294.1499938964844,294.25,290.0548095703125,293.63201904296875,294.4495544433594,284.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865933097898,4.295037214774311e-09,0.0009865890024229,-0.0103045990690588,0.0,0.0,0.0,-0.0069421087391674,60.0,8.421222686767578,-0.0,-6.636286542516245e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2170104980469,0.0,0.0,9.247033449355512e-05,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.22332763671875,0.0,0.0,9.737606887938456e-05,299.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3119506835937,0.0,0.0,7.192189514171332e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19000244140625,0.0,0.0,9.73758360487409e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16455078125,0.0,0.0,0.0004619055835064,288.37042236328125,294.1499938964844,294.2109375,290.0738525390625,293.6410827636719,294.4158630371094,284.7427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853183291852,4.146367249546756e-09,0.0009853141382336,-0.0099150771275162,0.0,0.0,0.0,-0.0068683885037899,60.0,8.451272010803223,-0.0,-6.619193015922066e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2170104980469,0.0,0.0,9.247033449355512e-05,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.22332763671875,0.0,0.0,9.737606887938456e-05,299.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3119506835937,0.0,0.0,7.192189514171332e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19000244140625,0.0,0.0,9.73758360487409e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16455078125,0.0,0.0,0.0004619055835064,288.37042236328125,294.1499938964844,294.2109375,290.0738525390625,293.6410827636719,294.4158630371094,284.7427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853183291852,4.146367249546756e-09,0.0009853141382336,-0.0099150771275162,0.0,0.0,0.0,-0.0068683885037899,60.0,8.451272010803223,-0.0,-6.619193015922066e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19512939453125,0.0,0.0,9.229568240698428e-05,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.20135498046875,0.0,0.0,9.719214722281322e-05,299.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889099121094,0.0,0.0,7.17860457370989e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16845703125,0.0,0.0,9.719192166812718e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432800292969,0.0,0.0,0.0004610332252923,288.3368225097656,294.1499938964844,294.1605224609375,290.0926513671875,293.6489562988281,294.38134765625,284.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834554512053,3.9286955910711185e-09,0.0009834514930844,-0.0093447556719183,0.0,0.0,0.0,-0.0067604728974401,60.0,8.474245071411133,-0.0,-6.594205359533589e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19512939453125,0.0,0.0,9.229568240698428e-05,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.20135498046875,0.0,0.0,9.719214722281322e-05,299.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889099121094,0.0,0.0,7.17860457370989e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16845703125,0.0,0.0,9.719192166812718e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432800292969,0.0,0.0,0.0004610332252923,288.3368225097656,294.1499938964844,294.1605224609375,290.0926513671875,293.6489562988281,294.38134765625,284.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834554512053,3.9286955910711185e-09,0.0009834514930844,-0.0093447556719183,0.0,0.0,0.0,-0.0067604728974401,60.0,8.474245071411133,-0.0,-6.594205359533589e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1841735839844,0.0,0.0,9.22003819141537e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903686523437,0.0,0.0,9.70917899394408e-05,299.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27740478515625,0.0,0.0,7.17119182809256e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576538085937,0.0,0.0,9.709156438475476e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1326599121094,0.0,0.0,0.0004605571739375,288.32000732421875,294.1499938964844,294.1312866210937,290.1018371582031,293.653076171875,294.3636779785156,284.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824392618611,3.8099203791830405e-09,0.0009824355365708,-0.0090335477143526,0.0,0.0,0.0,-0.0067015890963375,60.0,8.485747337341309,-0.0,-6.580589939630954e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1732177734375,0.0,0.0,9.20838356250897e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17938232421875,0.0,0.0,9.696905908640474e-05,299.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.265869140625,0.0,0.0,7.162126712501049e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468811035156,0.0,0.0,9.69688335317187e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220092773437,0.0,0.0,0.0004599750391207,288.3032531738281,294.1499938964844,294.0995178222656,290.11090087890625,293.6567077636719,294.345458984375,284.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811902418732,3.6646778944771086e-09,0.0009811865165829,-0.0086529962718486,0.0,0.0,0.0,-0.0066295508295297,60.0,8.493783950805664,-0.0,-6.56396110798596e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548767089844,0.0,0.0,9.188697731588036e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.16094970703125,0.0,0.0,9.676175977801904e-05,299.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24658203125,0.0,0.0,7.146815187297761e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1287841796875,0.0,0.0,9.6761534223333e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10418701171875,0.0,0.0,0.0004589917371049,288.2752685546875,294.1499938964844,294.04071044921875,290.12567138671875,293.6622314453125,294.3143005371094,284.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790955809876,3.4193576858854158e-09,0.0009790920885279,-0.0080102058127522,0.0,0.0,0.0,-0.0065079517662525,60.0,8.505569458007812,-0.0,-6.535919538919188e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513671875,0.0,0.0,9.1857451479882e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.157470703125,0.0,0.0,9.673066233517602e-05,299.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.242919921875,0.0,0.0,7.144518895074725e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253356933594,0.0,0.0,9.67304440564476e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007995605469,0.0,0.0,0.0004588442388921,288.27001953125,294.1499938964844,294.0287780761719,290.12841796875,293.6627502441406,294.3082275390625,284.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978780677542,3.382558011466585e-09,0.0009787773014977,-0.007913782261312,0.0,0.0,0.0,-0.006489707622677,60.0,8.507304191589355,-0.0,-6.531718810265374e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295471191406,0.0,0.0,9.165010851575062e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355895996094,0.0,0.0,9.6512318123132e-05,299.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2200012207031,0.0,0.0,7.128391735022888e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1038513183594,0.0,0.0,9.651209984440356e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07958984375,0.0,0.0,0.0004578085790853,288.23699951171875,294.1499938964844,293.9491271972656,290.1449279785156,293.66748046875,294.2747802734375,284.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765684371814,3.1241622622246723e-09,0.0009765652939677,-0.0072367247194051,0.0,0.0,0.0,-0.0063615972176194,60.0,8.518218994140625,-0.0,-6.502257576812553e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295471191406,0.0,0.0,9.165010851575062e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355895996094,0.0,0.0,9.6512318123132e-05,299.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2200012207031,0.0,0.0,7.128391735022888e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1038513183594,0.0,0.0,9.651209984440356e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07958984375,0.0,0.0,0.0004578085790853,288.23699951171875,294.1499938964844,293.9491271972656,290.1449279785156,293.66748046875,294.2747802734375,284.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765684371814,3.1241622622246723e-09,0.0009765652939677,-0.0072367247194051,0.0,0.0,0.0,-0.0063615972176194,60.0,8.518218994140625,-0.0,-6.502257576812553e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077880859375,0.0,0.0,9.151280391961336e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137084960937,0.0,0.0,9.636772301746532e-05,299.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971130371094,0.0,0.0,7.117711356841028e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823669433594,0.0,0.0,9.63675047387369e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583801269531,0.0,0.0,0.0004571227473206,288.20428466796875,294.1499938964844,293.8613586425781,290.16021728515625,293.6699523925781,294.2345275878906,284.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751045145094,2.9530247136477783e-09,0.0009751016041263,-0.0067882975563406,0.0,0.0,0.0,-0.006276755593717,60.0,8.530017852783203,-0.0,-6.482782310968106e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077880859375,0.0,0.0,9.151280391961336e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137084960937,0.0,0.0,9.636772301746532e-05,299.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971130371094,0.0,0.0,7.117711356841028e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823669433594,0.0,0.0,9.63675047387369e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583801269531,0.0,0.0,0.0004571227473206,288.20428466796875,294.1499938964844,293.8613586425781,290.16021728515625,293.6699523925781,294.2345275878906,284.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751045145094,2.9530247136477783e-09,0.0009751016041263,-0.0067882975563406,0.0,0.0,0.0,-0.006276755593717,60.0,8.530017852783203,-0.0,-6.482782310968106e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08599853515625,0.0,0.0,9.140543988905848e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09185791015625,0.0,0.0,9.625466191209851e-05,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1742553710937,0.0,0.0,7.109360012691468e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608825683594,0.0,0.0,9.625445090932772e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372009277344,0.0,0.0,0.0004565864801406,288.17169189453125,294.1499938964844,293.76629638671875,290.1741027832031,293.671630859375,294.19293212890625,284.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739598026499,2.8191975420810422e-09,0.0009739569504745,-0.0064376308582723,0.0,0.0,0.0,-0.0062104105018079,60.0,8.542313575744629,-0.0,-6.46757314370916e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08599853515625,0.0,0.0,9.140543988905848e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09185791015625,0.0,0.0,9.625466191209851e-05,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1742553710937,0.0,0.0,7.109360012691468e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608825683594,0.0,0.0,9.625445090932772e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372009277344,0.0,0.0,0.0004565864801406,288.17169189453125,294.1499938964844,293.76629638671875,290.1741027832031,293.671630859375,294.19293212890625,284.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739598026499,2.8191975420810422e-09,0.0009739569504745,-0.0064376308582723,0.0,0.0,0.0,-0.0062104105018079,60.0,8.542313575744629,-0.0,-6.46757314370916e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
