time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137700,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751037597656,0.0,0.0,9.138342284131797e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809326171875,0.0,0.0,9.623146615922452e-05,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.162841796875,0.0,0.0,7.107647252269089e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0501403808594,0.0,0.0,9.62312551564537e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.026611328125,0.0,0.0,0.0004564764967653,288.1554260253906,294.1499938964844,293.7162780761719,290.18048095703125,293.67193603515625,294.1708374023437,284.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973725458607,2.791728848094976e-09,0.0009737226646393,-0.0063656535930931,0.0,0.0,0.0,-0.0061967959627509,60.0,8.549201011657715,-0.0,-6.464453150556437e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0642395019531,0.0,0.0,9.137437882600352e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0700378417969,0.0,0.0,9.622194193070754e-05,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.15142822265625,0.0,0.0,7.106943667167798e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394287109375,0.0,0.0,9.622173092793672e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160217285156,0.0,0.0,0.0004564313276205,288.1392517089844,294.1499938964844,293.6647644042969,290.1864013671875,293.6717834472656,294.1473999023437,284.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736283682286,2.780430552462576e-09,0.0009736256324686,-0.0063360491767525,0.0,0.0,0.0,-0.0061911926604807,60.0,8.556550979614258,-0.0,-6.46317062091839e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424499511719,0.0,0.0,9.136070002568886e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0481872558594,0.0,0.0,9.620754281058908e-05,299.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286315917969,0.0,0.0,7.105879194568843e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179443359375,0.0,0.0,9.620733180781826e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9948425292969,0.0,0.0,0.0004563630500342,288.1070251464844,294.1499938964844,293.5575866699219,290.1968994140625,293.6700439453125,294.0968322753906,284.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734815685078,2.763332673794139e-09,0.0009734788327477,-0.0062912479043006,0.0,0.0,0.0,-0.0061827134341001,60.0,8.570613861083984,-0.0,-6.461229418164295e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424499511719,0.0,0.0,9.136070002568886e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0481872558594,0.0,0.0,9.620754281058908e-05,299.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286315917969,0.0,0.0,7.105879194568843e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179443359375,0.0,0.0,9.620733180781826e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9948425292969,0.0,0.0,0.0004563630500342,288.1070251464844,294.1499938964844,293.5575866699219,290.1968994140625,293.6700439453125,294.0968322753906,284.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734815685078,2.763332673794139e-09,0.0009734788327477,-0.0062912479043006,0.0,0.0,0.0,-0.0061827134341001,60.0,8.570613861083984,-0.0,-6.461229418164295e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0207214355469,0.0,0.0,9.133107960224152e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263671875,0.0,0.0,9.617633622838184e-05,299.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058349609375,0.0,0.0,7.103574898792431e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964904785156,0.0,0.0,9.617613250156865e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736633300781,0.0,0.0,0.000456215115264,288.074951171875,294.1499938964844,293.445556640625,290.2054748535156,293.6666259765625,294.0420227050781,284.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731665486469,2.726362247074121e-09,0.0009731638710945,-0.0061943726614117,0.0,0.0,0.0,-0.0061643915250897,60.0,8.582404136657715,-0.0,-6.45703224222416e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0207214355469,0.0,0.0,9.133107960224152e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263671875,0.0,0.0,9.617633622838184e-05,299.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058349609375,0.0,0.0,7.103574898792431e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964904785156,0.0,0.0,9.617613250156865e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736633300781,0.0,0.0,0.000456215115264,288.074951171875,294.1499938964844,293.445556640625,290.2054748535156,293.6666259765625,294.0420227050781,284.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731665486469,2.726362247074121e-09,0.0009731638710945,-0.0061943726614117,0.0,0.0,0.0,-0.0061643915250897,60.0,8.582404136657715,-0.0,-6.45703224222416e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989929199219,0.0,0.0,9.12430987227708e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00457763671875,0.0,0.0,9.608368418412284e-05,299.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830993652344,0.0,0.0,7.09673113306053e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750671386719,0.0,0.0,9.608348773326723e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525146484375,0.0,0.0,0.0004557756765279,288.04315185546875,294.1499938964844,293.3295288085937,290.2120361328125,293.6611328125,293.98468017578125,284.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722281829454,2.6166866451404758e-09,0.0009722255636006,-0.0059069874696433,0.0,0.0,0.0,-0.0061100185848772,60.0,8.58757495880127,-0.0,-6.444591349463735e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989929199219,0.0,0.0,9.12430987227708e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00457763671875,0.0,0.0,9.608368418412284e-05,299.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830993652344,0.0,0.0,7.09673113306053e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750671386719,0.0,0.0,9.608348773326723e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525146484375,0.0,0.0,0.0004557756765279,288.04315185546875,294.1499938964844,293.3295288085937,290.2120361328125,293.6611328125,293.98468017578125,284.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722281829454,2.6166866451404758e-09,0.0009722255636006,-0.0059069874696433,0.0,0.0,0.0,-0.0061100185848772,60.0,8.58757495880127,-0.0,-6.444591349463735e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773254394531,0.0,0.0,9.10941162146628e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828491210937,0.0,0.0,9.59267999860458e-05,299.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604248046875,0.0,0.0,7.08514271536842e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537048339844,0.0,0.0,9.59265962592326e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.931396484375,0.0,0.0,0.0004550314915832,288.0115661621094,294.1499938964844,293.2103271484375,290.2165222167969,293.6537475585937,293.9276428222656,284.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706403361633,2.431011614234535e-09,0.0009706378914415,-0.0054204552434384,0.0,0.0,0.0,-0.0060179717838764,60.0,8.585189819335938,-0.0,-6.423556442314293e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773254394531,0.0,0.0,9.10941162146628e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828491210937,0.0,0.0,9.59267999860458e-05,299.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604248046875,0.0,0.0,7.08514271536842e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537048339844,0.0,0.0,9.59265962592326e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.931396484375,0.0,0.0,0.0004550314915832,288.0115661621094,294.1499938964844,293.2103271484375,290.2165222167969,293.6537475585937,293.9276428222656,284.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706403361633,2.431011614234535e-09,0.0009706378914415,-0.0054204552434384,0.0,0.0,0.0,-0.0060179717838764,60.0,8.585189819335938,-0.0,-6.423556442314293e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665222167969,0.0,0.0,9.102187323151156e-05,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720153808594,0.0,0.0,9.585071529727428e-05,299.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491027832031,0.0,0.0,7.079523493302986e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430236816406,0.0,0.0,9.585051884641872e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208679199219,0.0,0.0,0.0004546706331893,287.995849609375,294.1499938964844,293.1497497558594,290.2179260253906,293.6493835449219,293.8994140625,284.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698693756945,2.340968974223756e-09,0.0009698670473881,-0.0051845125854015,0.0,0.0,0.0,-0.0059733288362622,60.0,8.581892967224121,-0.0,-6.413367970026229e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9557189941406,0.0,0.0,9.08739457372576e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.961181640625,0.0,0.0,9.569494432071224e-05,299.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378112792969,0.0,0.0,7.068018021527678e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.932373046875,0.0,0.0,9.569474786985666e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103698730469,0.0,0.0,0.0004539317451417,287.9802551269531,294.1499938964844,293.0887145996094,290.2188415527344,293.6444702148437,293.873779296875,284.8040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682932868599,2.156639755668266e-09,0.0009682911331765,-0.0047015007585287,0.0,0.0,0.0,-0.0058819502592086,60.0,8.574334144592285,-0.0,-6.392536278099217e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359436035156,0.0,0.0,9.060531010618432e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413452148437,0.0,0.0,9.541204781271516e-05,299.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171203613281,0.0,0.0,7.047123654047027e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.912841796875,0.0,0.0,9.54118586378172e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910827636719,0.0,0.0,0.0004525898839347,287.95172119140625,294.1499938964844,292.9754333496094,290.21905517578125,293.6341857910156,293.8326110839844,284.80914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654312161728,1.821895079245905e-09,0.0009654293535277,-0.0038243369199335,0.0,0.0,0.0,-0.0057160062715411,60.0,8.554949760437012,-0.0,-6.354791537432902e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342346191406,0.0,0.0,9.058290743269026e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396057128906,0.0,0.0,9.53884664340876e-05,299.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01531982421875,0.0,0.0,7.04538106219843e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111633300781,0.0,0.0,9.538826998323202e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.889404296875,0.0,0.0,0.0004524779797066,287.9492492675781,294.1499938964844,292.9655456542969,290.218994140625,293.6332397460937,293.829345703125,284.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651924483478,1.793982962183804e-09,0.0009651906439103,-0.0037511952687054,0.0,0.0,0.0,-0.0057021691463887,60.0,8.553060531616211,-0.0,-6.351649517455371e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9128112792969,0.0,0.0,9.032121306518091e-05,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91815185546875,0.0,0.0,9.51128822634928e-05,299.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9929504394531,0.0,0.0,7.025026570772752e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900146484375,0.0,0.0,9.511269308859482e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,0.0004511708102654,287.91851806640625,294.1499938964844,292.8416442871094,290.2170104980469,293.6201477050781,293.7948303222656,284.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624033118598,1.467886923123273e-09,0.0009624017984606,-0.0028966860845685,0.0,0.0,0.0,-0.005540506914258,60.0,8.527328491210938,-0.0,-6.314996880973922e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9128112792969,0.0,0.0,9.032121306518091e-05,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91815185546875,0.0,0.0,9.51128822634928e-05,299.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9929504394531,0.0,0.0,7.025026570772752e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900146484375,0.0,0.0,9.511269308859482e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,0.0004511708102654,287.91851806640625,294.1499938964844,292.8416442871094,290.2170104980469,293.6201477050781,293.7948303222656,284.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624033118598,1.467886923123273e-09,0.0009624017984606,-0.0028966860845685,0.0,0.0,0.0,-0.005540506914258,60.0,8.527328491210938,-0.0,-6.314996880973922e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,9.009733912535012e-05,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8945617675781,0.0,0.0,9.487712668487802e-05,299.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684143066406,0.0,0.0,7.007613749010488e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8668518066406,0.0,0.0,9.487693750998004e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455505371094,0.0,0.0,0.0004500525537878,287.8844909667969,294.1499938964844,292.7178039550781,290.2129821777344,293.5835876464844,293.7559814453125,284.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009590612025931,1.187957288095731e-09,0.0009590599802322,-0.0021640949416905,0.0,0.0,0.0,-0.0053969682194292,60.0,8.94306755065918,-0.0,-6.28372447408765e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,9.009733912535012e-05,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8945617675781,0.0,0.0,9.487712668487802e-05,299.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684143066406,0.0,0.0,7.007613749010488e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8668518066406,0.0,0.0,9.487693750998004e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455505371094,0.0,0.0,0.0004500525537878,287.8844909667969,294.1499938964844,292.7178039550781,290.2129821777344,293.5835876464844,293.7559814453125,284.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009590612025931,1.187957288095731e-09,0.0009590599802322,-0.0021640949416905,0.0,0.0,0.0,-0.0053969682194292,60.0,8.94306755065918,-0.0,-6.28372447408765e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86822509765625,0.0,0.0,4.349592563812621e-05,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734130859375,0.0,0.0,4.5803441025782377e-05,299.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463806152344,0.0,0.0,3.38303652824834e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460693359375,0.0,0.0,4.58033500763122e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,0.0002172700333176,287.85650634765625,294.1499938964844,292.5948486328125,290.2069396972656,293.569580078125,293.7392578125,284.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007610982283949,8.777871762788432e-10,0.00076109735528,-0.0015466185286641,0.0,0.0,0.0,-0.004241595044732,60.0,7.851497173309326,-0.0,-1.4645018531211916e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86822509765625,0.0,0.0,4.349592563812621e-05,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734130859375,0.0,0.0,4.5803441025782377e-05,299.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463806152344,0.0,0.0,3.38303652824834e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460693359375,0.0,0.0,4.58033500763122e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,0.0002172700333176,287.85650634765625,294.1499938964844,292.5948486328125,290.2069396972656,293.569580078125,293.7392578125,284.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007610982283949,8.777871762788432e-10,0.00076109735528,-0.0015466185286641,0.0,0.0,0.0,-0.004241595044732,60.0,7.851497173309326,-0.0,-1.4645018531211916e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666687011719,0.0,0.0,9.01961320778355e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.871826171875,0.0,0.0,9.498115832684562e-05,299.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94464111328125,0.0,0.0,7.015296432655305e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84454345703125,0.0,0.0,9.498096915194763e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.823486328125,0.0,0.0,0.000450546038337,287.8544311523437,294.1499938964844,292.5339660644531,290.20318603515625,293.5473022460937,293.6963195800781,284.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263355952687,4.758639038371371e-10,0.0001263351296074,-0.0011247186921536,0.0,0.0,0.0,-0.0008888752781786,60.0,6.537989139556885,-0.0,-6.29750473990498e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616943359375,0.0,0.0,4.4480577344074845e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8668518066406,0.0,0.0,4.684033046942204e-05,299.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.939453125,0.0,0.0,3.4596210753079504e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396301269531,0.0,0.0,4.6840239519951865e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,0.0002221885661128,287.84722900390625,294.1499938964844,292.4736328125,290.1990051269531,293.5130920410156,293.6773681640625,284.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000458304566564,5.771241817775772e-10,0.0004583039844874,-0.0010589651064947,0.0,0.0,0.0,-0.0025838965084403,60.0,6.273395538330078,-0.0,-1.5315578139052377e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627014160156,0.0,0.0,3.302367258584127e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86785888671875,0.0,0.0,3.477562131593004e-05,299.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94049072265625,0.0,0.0,2.568523268564604e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,3.477555583231151e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197021484375,0.0,0.0,0.0001649592450121,287.8419189453125,294.1499938964844,292.3549194335937,290.1893615722656,293.5028991699219,293.6695861816406,284.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003518997109495,4.4013326316871826e-10,0.000351899274392,-0.0008052184712141,0.0,0.0,0.0,-0.0019821499008685,60.0,4.613521099090576,-0.0,-8.44195913174417e-09,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627014160156,0.0,0.0,3.302367258584127e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86785888671875,0.0,0.0,3.477562131593004e-05,299.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94049072265625,0.0,0.0,2.568523268564604e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,3.477555583231151e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197021484375,0.0,0.0,0.0001649592450121,287.8419189453125,294.1499938964844,292.3549194335937,290.1893615722656,293.5028991699219,293.6695861816406,284.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003518997109495,4.4013326316871826e-10,0.000351899274392,-0.0008052184712141,0.0,0.0,0.0,-0.0019821499008685,60.0,4.613521099090576,-0.0,-8.44195913174417e-09,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682556152344,0.0,0.0,2.844984373950865e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734436035156,0.0,0.0,2.995914474013261e-05,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462585449219,0.0,0.0,2.212778781540692e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460693359375,0.0,0.0,2.99590865324717e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,0.000142112141475,287.8422546386719,294.1499938964844,292.23956298828125,290.1781311035156,293.4953308105469,293.6661682128906,284.8425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002619302249513,3.37877559264399e-10,0.0002619299048092,-0.0006263560499064,0.0,0.0,0.0,-0.0014816769398748,60.0,3.602585554122925,-0.0,-6.265448604381163e-09,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682556152344,0.0,0.0,2.844984373950865e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734436035156,0.0,0.0,2.995914474013261e-05,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462585449219,0.0,0.0,2.212778781540692e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460693359375,0.0,0.0,2.99590865324717e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,0.000142112141475,287.8422546386719,294.1499938964844,292.23956298828125,290.1781311035156,293.4953308105469,293.6661682128906,284.8425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002619302249513,3.37877559264399e-10,0.0002619299048092,-0.0006263560499064,0.0,0.0,0.0,-0.0014816769398748,60.0,3.602585554122925,-0.0,-6.265448604381163e-09,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672180175781,0.0,0.0,2.0114695871598087e-05,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724365234375,0.0,0.0,2.1181807824177667e-05,299.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9451904296875,0.0,0.0,1.5644856830476783e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450622558594,0.0,0.0,2.1181765987421383e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241882324219,0.0,0.0,0.0001004765654215,287.839111328125,294.1499938964844,292.1283569335937,290.16552734375,293.4882202148437,293.6655578613281,284.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143461606465,2.6808905095876407e-10,0.000214345898712,-0.0004904649103991,0.0,0.0,0.0,-0.0012073486577719,60.0,2.9891600608825684,-0.0,-3.131982895254736e-09,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672180175781,0.0,0.0,2.0114695871598087e-05,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724365234375,0.0,0.0,2.1181807824177667e-05,299.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9451904296875,0.0,0.0,1.5644856830476783e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450622558594,0.0,0.0,2.1181765987421383e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241882324219,0.0,0.0,0.0001004765654215,287.839111328125,294.1499938964844,292.1283569335937,290.16552734375,293.4882202148437,293.6655578613281,284.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143461606465,2.6808905095876407e-10,0.000214345898712,-0.0004904649103991,0.0,0.0,0.0,-0.0012073486577719,60.0,2.9891600608825684,-0.0,-3.131982895254736e-09,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86865234375,0.0,0.0,1.464570505049778e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738708496094,0.0,0.0,1.5422678188770078e-05,299.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466857910156,0.0,0.0,1.139117102866294e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464660644531,0.0,0.0,1.542264908493962e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,7.315795664908364e-05,287.84051513671875,294.1499938964844,292.02215576171875,290.1517944335937,293.48468017578125,293.6661071777344,284.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560563250677,1.9518703320287043e-10,0.0001560561358928,-0.0003570939588826,0.0,0.0,0.0,-0.0008790207211859,60.0,2.4435410499572754,-0.0,-1.660400816838603e-09,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86865234375,0.0,0.0,1.464570505049778e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738708496094,0.0,0.0,1.5422678188770078e-05,299.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466857910156,0.0,0.0,1.139117102866294e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464660644531,0.0,0.0,1.542264908493962e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,7.315795664908364e-05,287.84051513671875,294.1499938964844,292.02215576171875,290.1517944335937,293.48468017578125,293.6661071777344,284.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560563250677,1.9518703320287043e-10,0.0001560561358928,-0.0003570939588826,0.0,0.0,0.0,-0.0008790207211859,60.0,2.4435410499572754,-0.0,-1.660400816838603e-09,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.868896484375,0.0,0.0,1.223330673383316e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87408447265625,0.0,0.0,1.2882299415650778e-05,299.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9469299316406,0.0,0.0,9.514850717096124e-06,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467102050781,0.0,0.0,1.2882273949799128e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,6.11075884080492e-05,287.8407897949219,294.1499938964844,291.9711608886719,290.14453125,293.484130859375,293.6662902832031,284.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001303528697462,1.6303808303419487e-10,0.0001303527096752,-0.0002982772130053,0.0,0.0,0.0,-0.0007342401659116,60.0,2.202967882156372,-0.0,-1.1584574410861135e-09,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86431884765625,0.0,0.0,9.582046004652511e-06,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,1.0090385330840944e-05,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422607421875,0.0,0.0,7.4527465585561e-06,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,1.0090366231452208e-05,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82135009765625,0.0,0.0,4.786405770573765e-05,287.8333435058594,294.1499938964844,291.9217529296875,290.1370849609375,293.4861755371094,293.66534423828125,284.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001021012067212,1.2770270951811824e-10,0.000102101075754,-0.0002336315665161,0.0,0.0,0.0,-0.0005751067656092,60.0,1.801250457763672,-0.0,-7.10736913767107e-10,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8645324707031,0.0,0.0,5.719810360460542e-06,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697509765625,0.0,0.0,6.023253718012711e-06,299.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9424743652344,0.0,0.0,4.448767867870629e-06,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,6.023242349328939e-06,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,2.8571492293849587e-05,287.8336181640625,294.1499938964844,291.82794189453125,290.1217041015625,293.4856872558594,293.6655578613281,284.8633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-6.094788841437549e-05,7.623014719460028e-11,6.0947812016820535e-05,-0.0001394626888213,0.0,0.0,0.0,-0.0003433017991483,60.0,1.457661509513855,-0.0,-2.5325361252548357e-10,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8645324707031,0.0,0.0,5.719810360460542e-06,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697509765625,0.0,0.0,6.023253718012711e-06,299.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9424743652344,0.0,0.0,4.448767867870629e-06,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,6.023242349328939e-06,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,2.8571492293849587e-05,287.8336181640625,294.1499938964844,291.82794189453125,290.1217041015625,293.4856872558594,293.6655578613281,284.8633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-6.094788841437549e-05,7.623014719460028e-11,6.0947812016820535e-05,-0.0001394626888213,0.0,0.0,0.0,-0.0003433017991483,60.0,1.457661509513855,-0.0,-2.5325361252548357e-10,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,3.079009729844984e-06,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86871337890625,0.0,0.0,3.242355205657077e-06,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9414367675781,0.0,0.0,2.394799594185315e-06,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8413391113281,0.0,0.0,3.2423488391941646e-06,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205261230469,0.0,0.0,1.5380212062154897e-05,287.8324584960937,294.1499938964844,291.7415771484375,290.1058654785156,293.486083984375,293.66558837890625,284.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.280865712440573e-05,4.1035209952244855e-11,3.280861710663885e-05,-7.507368718506768e-05,0.0,0.0,0.0,-0.0001848016690928,60.0,1.1187808513641355,-0.0,-7.338621377250829e-11,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,3.079009729844984e-06,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86871337890625,0.0,0.0,3.242355205657077e-06,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9414367675781,0.0,0.0,2.394799594185315e-06,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8413391113281,0.0,0.0,3.2423488391941646e-06,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205261230469,0.0,0.0,1.5380212062154897e-05,287.8324584960937,294.1499938964844,291.7415771484375,290.1058654785156,293.486083984375,293.66558837890625,284.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.280865712440573e-05,4.1035209952244855e-11,3.280861710663885e-05,-7.507368718506768e-05,0.0,0.0,0.0,-0.0001848016690928,60.0,1.1187808513641355,-0.0,-7.338621377250829e-11,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,1.5640157471352722e-06,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86871337890625,0.0,0.0,1.6469888350911788e-06,299.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9414367675781,0.0,0.0,1.2164639429101951e-06,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8413391113281,0.0,0.0,1.6469856518597226e-06,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205261230469,0.0,0.0,7.812543117324822e-06,287.8324890136719,294.1499938964844,291.6634826660156,290.0898132324219,293.4860534667969,293.66558837890625,284.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.666565913183149e-05,2.084443728733732e-11,1.666563912294805e-05,-3.813472721958533e-05,0.0,0.0,0.0,-9.387281897943468e-05,60.0,0.9324234127998352,-0.0,-1.893540879649436e-11,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,1.5640157471352722e-06,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86871337890625,0.0,0.0,1.6469888350911788e-06,299.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9414367675781,0.0,0.0,1.2164639429101951e-06,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8413391113281,0.0,0.0,1.6469856518597226e-06,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205261230469,0.0,0.0,7.812543117324822e-06,287.8324890136719,294.1499938964844,291.6634826660156,290.0898132324219,293.4860534667969,293.66558837890625,284.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.666565913183149e-05,2.084443728733732e-11,1.666563912294805e-05,-3.813472721958533e-05,0.0,0.0,0.0,-9.387281897943468e-05,60.0,0.9324234127998352,-0.0,-1.893540879649436e-11,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,6.584797915820673e-07,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687438964844,0.0,0.0,6.934130283298146e-07,299.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94146728515625,0.0,0.0,5.12153974341345e-07,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,6.934116640877619e-07,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,3.2892262424866203e-06,287.8324890136719,294.1499938964844,291.5944519042969,290.0738220214844,293.4860534667969,293.66558837890625,284.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.01670978742186e-06,8.77606841365175e-12,7.016701147222193e-06,-1.6055686501204036e-05,0.0,0.0,0.0,-3.952307451982051e-05,60.0,0.7927346229553223,-0.0,-3.356427765929815e-12,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
