time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140040,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,6.584797915820673e-07,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687438964844,0.0,0.0,6.934130283298146e-07,299.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94146728515625,0.0,0.0,5.12153974341345e-07,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,6.934116640877619e-07,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,3.2892262424866203e-06,287.8324890136719,294.1499938964844,291.5944519042969,290.0738220214844,293.4860534667969,293.66558837890625,284.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.01670978742186e-06,8.77606841365175e-12,7.016701147222193e-06,-1.6055686501204036e-05,0.0,0.0,0.0,-3.952307451982051e-05,60.0,0.7927346229553223,-0.0,-3.356427765929815e-12,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,2.397440255208494e-07,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687438964844,0.0,0.0,2.524627404909552e-07,299.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94146728515625,0.0,0.0,1.86468682272789e-07,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,2.524622573218949e-07,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,1.197564984067867e-06,287.8324890136719,294.1499938964844,291.5635986328125,290.0659484863281,293.4860534667969,293.6656188964844,284.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5584615741536254e-06,3.198994671591016e-12,2.558458390922169e-06,-5.851822606928181e-06,0.0,0.0,0.0,-1.4410485164262354e-05,60.0,0.7159023880958557,-0.0,-4.449261868221671e-13,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,1.4660278679912153e-07,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687438964844,0.0,0.0,1.543802596870592e-07,299.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94146728515625,0.0,0.0,1.1402507027469257e-07,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,1.5437996125911013e-07,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,7.323075692511338e-07,287.8324890136719,294.1499938964844,291.53533935546875,290.0581359863281,293.4860534667969,293.6656188964844,284.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.564594072078762e-06,1.956310330744615e-12,1.5645921394025208e-06,-3.5785399177257204e-06,0.0,0.0,0.0,-8.812537998892367e-06,60.0,0.6690598130226135,-0.0,-1.663707149476834e-13,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,8.8927780694803e-09,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687438964844,0.0,0.0,9.364551800672416e-09,299.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94146728515625,0.0,0.0,6.9166463667613714e-09,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,9.364533148925602e-09,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,4.4421042844078336e-08,287.8324890136719,294.1499938964844,291.4869079589844,290.0429992675781,293.4860534667969,293.6656188964844,284.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-9.478935680817813e-08,1.1855130050385248e-13,9.478923601591305e-08,-2.168795418810987e-07,0.0,0.0,0.0,-5.339243216440082e-07,60.0,0.5847398638725281,-0.0,-6.121633635353329e-16,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,8.8927780694803e-09,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687438964844,0.0,0.0,9.364551800672416e-09,299.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94146728515625,0.0,0.0,6.9166463667613714e-09,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,9.364533148925602e-09,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,4.4421042844078336e-08,287.8324890136719,294.1499938964844,291.4869079589844,290.0429992675781,293.4860534667969,293.6656188964844,284.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-9.478935680817813e-08,1.1855130050385248e-13,9.478923601591305e-08,-2.168795418810987e-07,0.0,0.0,0.0,-5.339243216440082e-07,60.0,0.5847398638725281,-0.0,-6.121633635353329e-16,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,5.0510693405669835e-09,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687438964844,0.0,0.0,5.3190349902365605e-09,299.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94146728515625,0.0,0.0,3.92863297449253e-09,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,5.319024776184733e-09,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,2.523100839368908e-08,287.8324890136719,294.1499938964844,291.45001220703125,290.028564453125,293.4860534667969,293.6656188964844,284.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-5.405792435908553e-08,6.75556751381437e-14,5.405785685752562e-08,-1.235416675626766e-07,0.0,0.0,0.0,-3.044551704078913e-07,60.0,0.5393340587615967,-0.0,-1.974963460339604e-16,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,5.0510693405669835e-09,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687438964844,0.0,0.0,5.3190349902365605e-09,299.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94146728515625,0.0,0.0,3.92863297449253e-09,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,5.319024776184733e-09,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,2.523100839368908e-08,287.8324890136719,294.1499938964844,291.45001220703125,290.028564453125,293.4860534667969,293.6656188964844,284.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-5.405792435908553e-08,6.75556751381437e-14,5.405785685752562e-08,-1.235416675626766e-07,0.0,0.0,0.0,-3.044551704078913e-07,60.0,0.5393340587615967,-0.0,-1.974963460339604e-16,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,2.143691890665877e-09,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687438964844,0.0,0.0,2.2574175861933554e-09,299.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94146728515625,0.0,0.0,1.6673258329547023e-09,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,2.257413145301257e-09,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,1.0708130382397485e-08,287.8324890136719,294.1499938964844,291.4195251464844,290.013671875,293.4860534667969,293.6656188964844,284.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3218694522597616e-08,2.8950800090576934e-14,2.3218666100888186e-08,-5.2884598034097534e-08,0.0,0.0,0.0,-1.307344064116478e-07,60.0,0.4982723593711853,-0.0,-3.5572726880553094e-17,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,2.143691890665877e-09,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687438964844,0.0,0.0,2.2574175861933554e-09,299.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94146728515625,0.0,0.0,1.6673258329547023e-09,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,2.257413145301257e-09,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,1.0708130382397485e-08,287.8324890136719,294.1499938964844,291.4195251464844,290.013671875,293.4860534667969,293.6656188964844,284.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3218694522597616e-08,2.8950800090576934e-14,2.3218666100888186e-08,-5.2884598034097534e-08,0.0,0.0,0.0,-1.307344064116478e-07,60.0,0.4982723593711853,-0.0,-3.5572726880553094e-17,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,8.45810421701287e-10,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687438964844,0.0,0.0,8.9068175057605e-10,299.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94146728515625,0.0,0.0,6.578564359926982e-10,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,8.906800297303619e-10,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,4.2249768128499454e-09,287.8324890136719,294.1499938964844,291.3898620605469,289.9969787597656,293.4860534667969,293.6656188964844,284.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-9.171080783687556e-09,1.1434694066180667e-14,9.171070125546521e-09,-2.0881810058881456e-08,0.0,0.0,0.0,-5.16301952302456e-08,60.0,0.4608708024024963,-0.0,-5.537815382364909e-18,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,8.45810421701287e-10,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687438964844,0.0,0.0,8.9068175057605e-10,299.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94146728515625,0.0,0.0,6.578564359926982e-10,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,8.906800297303619e-10,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,4.2249768128499454e-09,287.8324890136719,294.1499938964844,291.3898620605469,289.9969787597656,293.4860534667969,293.6656188964844,284.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-9.171080783687556e-09,1.1434694066180667e-14,9.171070125546521e-09,-2.0881810058881456e-08,0.0,0.0,0.0,-5.16301952302456e-08,60.0,0.4608708024024963,-0.0,-5.537815382364909e-18,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,5.134729308409192e-10,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687438964844,0.0,0.0,5.40713362973122e-10,299.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94146728515625,0.0,0.0,3.9937020357427855e-10,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,5.407123082612484e-10,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,2.5648905221942182e-09,287.8324890136719,294.1499938964844,291.3753356933594,289.988037109375,293.4860534667969,293.6656188964844,284.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-5.56332535595061e-09,6.939402123675581e-15,5.5633182505232526e-09,-1.2671358184945802e-08,0.0,0.0,0.0,-3.133027348667383e-08,60.0,0.4438466727733612,-0.0,-2.040927127180157e-18,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,3.0803259942757677e-10,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687438964844,0.0,0.0,3.2437411090491253e-10,299.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94146728515625,0.0,0.0,2.3958232620024944e-10,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,3.24373500282249e-10,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,1.5386787399762623e-09,287.8324890136719,294.1499938964844,291.3609924316406,289.97869873046875,293.4860534667969,293.6656188964844,284.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.340600684964556e-09,4.167072604674676e-15,3.3405964661170633e-09,-7.605575724767277e-09,0.0,0.0,0.0,-1.8801074475049973e-08,60.0,0.4276241958141327,-0.0,-7.344897516400559e-19,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631896972656,0.0,0.0,1.0540650297041764e-10,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683776855469,0.0,0.0,1.1099845348416791e-10,299.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94110107421875,0.0,0.0,8.198332290820787e-11,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84100341796875,0.0,0.0,1.1099823837845688e-10,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,5.265246572072613e-10,287.8320007324219,294.1499938964844,291.3329772949219,289.95904541015625,293.4862365722656,293.66552734375,284.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1463671123479455e-09,1.432041228594048e-15,1.1463656690580135e-09,-2.6093633920254433e-09,0.0,0.0,0.0,-6.461050361394882e-09,60.0,0.395790547132492,-0.0,-8.600569059989479e-20,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631896972656,0.0,0.0,1.0540650297041764e-10,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683776855469,0.0,0.0,1.1099845348416791e-10,299.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94110107421875,0.0,0.0,8.198332290820787e-11,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84100341796875,0.0,0.0,1.1099823837845688e-10,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,5.265246572072613e-10,287.8320007324219,294.1499938964844,291.3329772949219,289.95904541015625,293.4862365722656,293.66552734375,284.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1463671123479455e-09,1.432041228594048e-15,1.1463656690580135e-09,-2.6093633920254433e-09,0.0,0.0,0.0,-6.461050361394882e-09,60.0,0.395790547132492,-0.0,-8.600569059989479e-20,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.302569159645662e-12,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.42472361633439e-12,299.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.7908978336769745e-12,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,2.424718845844831e-12,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82012939453125,0.0,0.0,1.150175180791857e-11,287.8318786621094,294.1499938964844,291.3057861328125,289.93817138671875,293.4862976074219,293.66552734375,284.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9185411939681707e-11,2.86819318749046e-17,1.9185384184106088e-11,-4.708971754197045e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.3655772507190704,-0.0,-4.104098715421524e-23,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.302569159645662e-12,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.42472361633439e-12,299.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.7908978336769745e-12,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,2.424718845844831e-12,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82012939453125,0.0,0.0,1.150175180791857e-11,287.8318786621094,294.1499938964844,291.3057861328125,289.93817138671875,293.4862976074219,293.66552734375,284.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9185411939681707e-11,2.86819318749046e-17,1.9185384184106088e-11,-4.708971754197045e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.3655772507190704,-0.0,-4.104098715421524e-23,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,1.0233641191403908e-12,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,1.077654892406299e-12,299.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,7.959545566052495e-13,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,1.0776528324221712e-12,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,5.11188964422149e-12,287.8318786621094,294.1499938964844,291.27947998046875,289.916259765625,293.4862976074219,293.66552734375,284.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497177342112419e-11,-1.455465977689925e-17,1.1497192087261963e-11,-2.5671419850992194e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3427671790122986,-0.0,-8.106861621135805e-24,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,1.0233641191403908e-12,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,1.077654892406299e-12,299.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,7.959545566052495e-13,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,1.0776528324221712e-12,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,5.11188964422149e-12,287.8318786621094,294.1499938964844,291.27947998046875,289.916259765625,293.4862976074219,293.66552734375,284.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497177342112419e-11,-1.455465977689925e-17,1.1497192087261963e-11,-2.5671419850992194e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3427671790122986,-0.0,-8.106861621135805e-24,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,5.116820595701954e-13,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,5.388274462031495e-13,299.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,3.979772783026249e-13,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,5.388264162110856e-13,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,2.555944822110745e-12,287.8318786621094,294.1499938964844,291.2540588378906,289.8935241699219,293.4862976074219,293.66552734375,284.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.297482067069149e-12,1.1054361469639244e-17,6.297470791366555e-12,-1.3634476360435688e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3209511637687683,-0.0,-2.0267154052839512e-24,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,5.116820595701954e-13,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,5.388274462031495e-13,299.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,3.979772783026249e-13,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,5.388264162110856e-13,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,2.555944822110745e-12,287.8318786621094,294.1499938964844,291.2540588378906,289.8935241699219,293.4862976074219,293.66552734375,284.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.297482067069149e-12,1.1054361469639244e-17,6.297470791366555e-12,-1.3634476360435688e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3209511637687683,-0.0,-2.0267154052839512e-24,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,291.2416687011719,289.88189697265625,293.4862976074219,293.66552734375,284.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-6.408796236756498e-12,9.817534547970357e-18,6.408786262096511e-12,-1.0271522347948814e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3108381628990173,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,5.116820595701954e-13,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,5.388274462031495e-13,299.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,3.979772783026249e-13,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,5.388264162110856e-13,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,2.555944822110745e-12,287.8318786621094,294.1499938964844,291.2295227050781,289.8701171875,293.4862976074219,293.66552734375,284.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.864696949926643e-13,5.734894472028119e-18,9.864639487211502e-13,-4.960514637941671e-12,0.0,0.0,0.0,0.0,60.0,0.3010789453983307,-0.0,-2.0267154052839512e-24,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,291.2059020996094,289.8462219238281,293.4862976074219,293.66552734375,284.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.753290213348581e-12,7.157801462755101e-18,3.753282840773808e-12,-5.9345419203826736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2823257446289062,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,291.2059020996094,289.8462219238281,293.4862976074219,293.66552734375,284.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.753290213348581e-12,7.157801462755101e-18,3.753282840773808e-12,-5.9345419203826736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2823257446289062,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,291.1831970214844,289.822021484375,293.4862976074219,293.66552734375,284.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.80894751503269e-12,6.539388415510961e-18,3.808941009819655e-12,-4.2530653478201056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2651040852069855,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,291.1831970214844,289.822021484375,293.4862976074219,293.66552734375,284.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.80894751503269e-12,6.539388415510961e-18,3.808941009819655e-12,-4.2530653478201056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2651040852069855,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,291.16143798828125,289.7977294921875,293.4862976074219,293.66552734375,284.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498068791130149e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.2493634968996048,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,291.16143798828125,289.7977294921875,293.4862976074219,293.66552734375,284.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498068791130149e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.2493634968996048,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,291.1406555175781,289.7734680175781,293.4862976074219,293.66552734375,284.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.80894751503269e-12,6.539388415510961e-18,3.808941009819655e-12,-4.2530653478201056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2351272404193878,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,291.1406555175781,289.7734680175781,293.4862976074219,293.66552734375,284.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.80894751503269e-12,6.539388415510961e-18,3.808941009819655e-12,-4.2530653478201056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2351272404193878,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,291.1306457519531,289.76141357421875,293.4862976074219,293.66552734375,284.921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498068377539843e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.2286430299282074,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,291.120849609375,289.7494506835937,293.4862976074219,293.66552734375,284.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.042126888256556e-12,5.116481011193676e-18,1.0421217925063453e-12,-3.2790378485386684e-12,0.0,0.0,0.0,0.0,60.0,0.22235669195652,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,291.10205078125,289.725830078125,293.4862976074219,293.66552734375,284.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.042126888256556e-12,5.116481011193676e-18,1.0421217925063453e-12,-3.2790378485386684e-12,0.0,0.0,0.0,0.0,60.0,0.2096106708049774,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,291.10205078125,289.725830078125,293.4862976074219,293.66552734375,284.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.042126888256556e-12,5.116481011193676e-18,1.0421217925063453e-12,-3.2790378485386684e-12,0.0,0.0,0.0,0.0,60.0,0.2096106708049774,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,291.0842590332031,289.7027893066406,293.4862976074219,293.66552734375,284.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.042126888256556e-12,5.116482251964594e-18,1.0421217925063453e-12,-3.2790378485386684e-12,0.0,0.0,0.0,0.0,60.0,0.1963548809289932,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,291.0842590332031,289.7027893066406,293.4862976074219,293.66552734375,284.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.042126888256556e-12,5.116482251964594e-18,1.0421217925063453e-12,-3.2790378485386684e-12,0.0,0.0,0.0,0.0,60.0,0.1963548809289932,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,291.0675048828125,289.6805419921875,293.4862976074219,293.66552734375,284.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.042126888256556e-12,5.1164826655549e-18,1.0421217925063453e-12,-3.2790378485386684e-12,0.0,0.0,0.0,0.0,60.0,0.1848956942558288,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,291.0675048828125,289.6805419921875,293.4862976074219,293.66552734375,284.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.042126888256556e-12,5.1164826655549e-18,1.0421217925063453e-12,-3.2790378485386684e-12,0.0,0.0,0.0,0.0,60.0,0.1848956942558288,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
