time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142380,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,291.0517578125,289.6592102050781,293.4862976074219,293.66552734375,284.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1534412747843392e-12,3.879656571066625e-18,1.1534373716565185e-12,8.39153779016305e-14,0.0,0.0,0.0,0.0,60.0,0.1737605780363083,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,291.0517578125,289.6592102050781,293.4862976074219,293.66552734375,284.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1534412747843392e-12,3.879656571066625e-18,1.1534373716565185e-12,8.39153779016305e-14,0.0,0.0,0.0,0.0,60.0,0.1737605780363083,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,291.0443115234375,289.6489562988281,293.4862976074219,293.66552734375,284.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1534412747843392e-12,3.879656571066625e-18,1.1534373716565185e-12,8.39153779016305e-14,0.0,0.0,0.0,0.0,60.0,0.1684977412223816,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,291.037109375,289.6390075683594,293.4862976074219,293.66552734375,284.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1534412747843392e-12,3.879658225427849e-18,1.1534373716565185e-12,8.39153779016305e-14,0.0,0.0,0.0,0.0,60.0,0.1633709371089935,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,291.0235290527344,289.6200866699219,293.4862976074219,293.66552734375,284.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.042126888256556e-12,5.116484733506431e-18,1.0421217925063453e-12,-3.2790378485386684e-12,0.0,0.0,0.0,0.0,60.0,0.1534205228090286,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,291.0235290527344,289.6200866699219,293.4862976074219,293.66552734375,284.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.042126888256556e-12,5.116484733506431e-18,1.0421217925063453e-12,-3.2790378485386684e-12,0.0,0.0,0.0,0.0,60.0,0.1534205228090286,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,291.01104736328125,289.6026611328125,293.4862976074219,293.66552734375,284.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1534412747843392e-12,3.879658225427849e-18,1.1534373716565185e-12,8.39153779016305e-14,0.0,0.0,0.0,0.0,60.0,0.1440992653369903,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,291.01104736328125,289.6026611328125,293.4862976074219,293.66552734375,284.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1534412747843392e-12,3.879658225427849e-18,1.1534373716565185e-12,8.39153779016305e-14,0.0,0.0,0.0,0.0,60.0,0.1440992653369903,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.9996643066406,289.5868530273437,293.4862976074219,293.66552734375,284.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.80894751503269e-12,6.539391310643105e-18,3.808941009819655e-12,-4.2530653478201056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1353582292795181,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.9996643066406,289.5868530273437,293.4862976074219,293.66552734375,284.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.80894751503269e-12,6.539391310643105e-18,3.808941009819655e-12,-4.2530653478201056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1353582292795181,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.9894104003906,289.5729064941406,293.4862976074219,293.66552734375,284.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498071272671987e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.1271283775568008,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.9894104003906,289.5729064941406,293.4862976074219,293.66552734375,284.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498071272671987e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.1271283775568008,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.9847106933594,289.566650390625,293.4862976074219,293.66552734375,284.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498071686262293e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.1232713833451271,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.9803161621094,289.5609130859375,293.4862976074219,293.66552734375,284.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980720998526e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.1195151731371879,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.9723815917969,289.5511169433594,293.4862976074219,293.66552734375,284.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.753290213348581e-12,7.15780477147755e-18,3.753282840773808e-12,-5.9345419203826736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1122027561068534,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.9723815917969,289.5511169433594,293.4862976074219,293.66552734375,284.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.753290213348581e-12,7.15780477147755e-18,3.753282840773808e-12,-5.9345419203826736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1122027561068534,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.9656066894531,289.5436706542969,293.4862976074219,293.66552734375,284.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.042126888256556e-12,5.116484319916125e-18,1.0421217925063453e-12,-3.2790378485386684e-12,0.0,0.0,0.0,0.0,60.0,0.1053750589489936,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.9656066894531,289.5436706542969,293.4862976074219,293.66552734375,284.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.042126888256556e-12,5.116484319916125e-18,1.0421217925063453e-12,-3.2790378485386684e-12,0.0,0.0,0.0,0.0,60.0,0.1053750589489936,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.96002197265625,289.5387268066406,293.4862976074219,293.66552734375,284.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1534412747843392e-12,3.879658639018155e-18,1.1534373716565185e-12,8.39153779016305e-14,0.0,0.0,0.0,0.0,60.0,0.0984969660639762,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.96002197265625,289.5387268066406,293.4862976074219,293.66552734375,284.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1534412747843392e-12,3.879658639018155e-18,1.1534373716565185e-12,8.39153779016305e-14,0.0,0.0,0.0,0.0,60.0,0.0984969660639762,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.9556579589844,289.5364990234375,293.4862976074219,293.66552734375,284.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498071686262293e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0920463949441909,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.9556579589844,289.5364990234375,293.4862976074219,293.66552734375,284.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498071686262293e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0920463949441909,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.9539489746094,289.5364685058594,293.4862976074219,293.66552734375,284.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,1.6133792435715777e-12,2.4567518550863282e-18,-1.6133817372365744e-12,1.0579427958679057e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0890022590756416,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-5.116820595701954e-13,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-5.388274462031495e-13,299.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-3.979772783026249e-13,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-5.388264162110856e-13,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-2.555944822110745e-12,287.8318786621094,294.1499938964844,290.9525146484375,289.53717041015625,293.4862976074219,293.66552734375,284.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.86460438303593e-12,5.920978263398967e-18,3.864598745184633e-12,-2.5715887752575384e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0860652104020118,-0.0,-2.0267154052839512e-24,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.9506225585937,289.5408630371094,293.4862976074219,293.66552734375,284.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.557722050307686e-12,1.838338601047037e-18,-1.5577238934513793e-12,2.7394193684304735e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.08047666400671,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.9506225585937,289.5408630371094,293.4862976074219,293.66552734375,284.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.557722050307686e-12,1.838338601047037e-18,-1.5577238934513793e-12,2.7394193684304735e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.08047666400671,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.5477905273437,293.4862976074219,293.66552734375,284.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498071272671987e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0752730146050453,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.5477905273437,293.4862976074219,293.66552734375,284.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498071272671987e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0752730146050453,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.55670166015625,293.4862976074219,293.66552734375,284.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498071272671987e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.070428118109703,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.55670166015625,293.4862976074219,293.66552734375,284.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498071272671987e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.070428118109703,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.566162109375,293.4862976074219,293.66552734375,284.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,1.6133792435715777e-12,2.456751648291175e-18,-1.6133817372365744e-12,1.0579427958679057e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0659162104129791,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.566162109375,293.4862976074219,293.66552734375,284.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,1.6133792435715777e-12,2.456751648291175e-18,-1.6133817372365744e-12,1.0579427958679057e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0659162104129791,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.5710754394531,293.4862976074219,293.66552734375,284.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,1.6133792435715777e-12,2.456751648291175e-18,-1.6133817372365744e-12,1.0579427958679057e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0637839138507843,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.5761108398437,293.4862976074219,293.66552734375,284.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,1.6133792435715777e-12,2.456751648291175e-18,-1.6133817372365744e-12,1.0579427958679057e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.061729472130537,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.5865478515625,293.4862976074219,293.66552734375,284.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498071686262293e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0578127652406692,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.5865478515625,293.4862976074219,293.66552734375,284.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498071686262293e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0578127652406692,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,5.116820595701954e-13,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,5.388274462031495e-13,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,3.979772783026249e-13,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,5.388264162110856e-13,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,2.555944822110745e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.597412109375,293.4862976074219,293.66552734375,284.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,1.6690364368354693e-12,3.0751649023304666e-18,-1.6690395810217697e-12,-6.235338309047711e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0541613399982452,-0.0,-2.0267154052839512e-24,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,5.116820595701954e-13,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,5.388274462031495e-13,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,3.979772783026249e-13,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,5.388264162110856e-13,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,2.555944822110745e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.597412109375,293.4862976074219,293.66552734375,284.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,1.6690364368354693e-12,3.0751649023304666e-18,-1.6690395810217697e-12,-6.235338309047711e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0541613399982452,-0.0,-2.0267154052839512e-24,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.6086730957031,293.4862976074219,293.66552734375,284.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,1.557722050307686e-12,1.838339014637344e-18,-1.5577238934513793e-12,2.7394193684304735e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0507648438215255,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.6086730957031,293.4862976074219,293.66552734375,284.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,1.557722050307686e-12,1.838339014637344e-18,-1.5577238934513793e-12,2.7394193684304735e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0507648438215255,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
