time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144780,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.6202392578125,293.4862976074219,293.66552734375,284.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.6133792435715777e-12,2.4567518550863282e-18,-1.6133817372365744e-12,1.0579427958679057e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0476234704256057,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.6202392578125,293.4862976074219,293.66552734375,284.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.6133792435715777e-12,2.4567518550863282e-18,-1.6133817372365744e-12,1.0579427958679057e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0476234704256057,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.6261291503906,293.4862976074219,293.66552734375,284.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,1.557722050307686e-12,1.838338601047037e-18,-1.5577238934513793e-12,2.7394193684304735e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0461707711219787,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.6321105957031,293.4862976074219,293.66552734375,284.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1534412747843392e-12,3.879657811837544e-18,1.1534373716565185e-12,8.39153779016305e-14,0.0,0.0,0.0,0.0,60.0,0.0447934456169605,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.6441955566406,293.4862976074219,293.66552734375,284.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980704454913744e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0421069823205471,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.6441955566406,293.4862976074219,293.66552734375,284.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980704454913744e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0421069823205471,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.6565246582031,293.4862976074219,293.66552734375,284.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980704454913744e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0396044738590717,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.6565246582031,293.4862976074219,293.66552734375,284.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980704454913744e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0396044738590717,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.66900634765625,293.4862976074219,293.66552734375,284.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980704454913744e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0372925549745559,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.66900634765625,293.4862976074219,293.66552734375,284.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980704454913744e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0372925549745559,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.6815795898437,293.4862976074219,293.66552734375,284.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498070031901068e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0351537019014358,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.6815795898437,293.4862976074219,293.66552734375,284.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498070031901068e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0351537019014358,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.6878967285156,293.4862976074219,293.66552734375,284.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498070031901068e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0341711640357971,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.6942443847656,293.4862976074219,293.66552734375,284.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1534412747843392e-12,3.87965698465693e-18,1.1534373716565185e-12,8.39153779016305e-14,0.0,0.0,0.0,0.0,60.0,0.0332236029207706,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.7069091796875,293.4862976074219,293.66552734375,284.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498071272671987e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0313984937965869,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.7069091796875,293.4862976074219,293.66552734375,284.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498071272671987e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0313984937965869,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,5.116820595701954e-13,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,5.388274462031495e-13,299.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,3.979772783026249e-13,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,5.388264162110856e-13,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,2.555944822110745e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.7195739746094,293.4862976074219,293.66552734375,284.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,1.6690364368354693e-12,3.07516510912562e-18,-1.6690395810217697e-12,-6.235338309047711e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0296979751437902,-0.0,-2.0267154052839512e-24,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,5.116820595701954e-13,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,5.388274462031495e-13,299.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,3.979772783026249e-13,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,5.388264162110856e-13,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,2.555944822110745e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.7195739746094,293.4862976074219,293.66552734375,284.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,1.6690364368354693e-12,3.07516510912562e-18,-1.6690395810217697e-12,-6.235338309047711e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0296979751437902,-0.0,-2.0267154052839512e-24,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.732177734375,293.4862976074219,293.66552734375,284.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.80894751503269e-12,6.539390483462493e-18,3.808941009819655e-12,-4.2530653478201056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0281333681195974,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.732177734375,293.4862976074219,293.66552734375,284.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.80894751503269e-12,6.539390483462493e-18,3.808941009819655e-12,-4.2530653478201056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0281333681195974,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.7446594238281,293.4862976074219,293.66552734375,284.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1534412747843392e-12,3.879658225427849e-18,1.1534373716565185e-12,8.39153779016305e-14,0.0,0.0,0.0,0.0,60.0,0.0266393218189477,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.7446594238281,293.4862976074219,293.66552734375,284.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1534412747843392e-12,3.879658225427849e-18,1.1534373716565185e-12,8.39153779016305e-14,0.0,0.0,0.0,0.0,60.0,0.0266393218189477,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.7508544921875,293.4862976074219,293.66552734375,284.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1534412747843392e-12,3.879657398247236e-18,1.1534373716565185e-12,8.39153779016305e-14,0.0,0.0,0.0,0.0,60.0,0.0259295590221881,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.75701904296875,293.4862976074219,293.66552734375,284.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1534412747843392e-12,3.879657811837544e-18,1.1534373716565185e-12,8.39153779016305e-14,0.0,0.0,0.0,0.0,60.0,0.0252331234514713,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.7691650390625,293.4862976074219,293.66552734375,284.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498070031901068e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0238829888403415,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.7691650390625,293.4862976074219,293.66552734375,284.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498070031901068e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0238829888403415,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.78106689453125,293.4862976074219,293.66552734375,284.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.80894751503269e-12,6.539389656281879e-18,3.808941009819655e-12,-4.2530653478201056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0225661359727382,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.78106689453125,293.4862976074219,293.66552734375,284.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.80894751503269e-12,6.539389656281879e-18,3.808941009819655e-12,-4.2530653478201056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0225661359727382,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,5.116820595701954e-13,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,5.388274462031495e-13,299.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,3.979772783026249e-13,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,5.388264162110856e-13,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,2.555944822110745e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.792724609375,293.4862976074219,293.66552734375,284.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,1.6690364368354693e-12,3.075163247969241e-18,-1.6690395810217697e-12,-6.235338309047711e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0213110130280256,-0.0,-2.0267154052839512e-24,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,5.116820595701954e-13,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,5.388274462031495e-13,299.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,3.979772783026249e-13,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,5.388264162110856e-13,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,2.555944822110745e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.792724609375,293.4862976074219,293.66552734375,284.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,1.6690364368354693e-12,3.075163247969241e-18,-1.6690395810217697e-12,-6.235338309047711e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0213110130280256,-0.0,-2.0267154052839512e-24,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.8040466308594,293.4862976074219,293.66552734375,284.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.042126888256556e-12,5.11648390632582e-18,1.0421217925063453e-12,-3.2790378485386684e-12,0.0,0.0,0.0,0.0,60.0,0.0201453361660242,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.8040466308594,293.4862976074219,293.66552734375,284.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.042126888256556e-12,5.11648390632582e-18,1.0421217925063453e-12,-3.2790378485386684e-12,0.0,0.0,0.0,0.0,60.0,0.0201453361660242,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.8095703125,293.4862976074219,293.66552734375,284.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.753290213348581e-12,7.15780477147755e-18,3.753282840773808e-12,-5.9345419203826736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0195961818099021,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-5.116820595701954e-13,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-5.388274462031495e-13,299.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-3.979772783026249e-13,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-5.388264162110856e-13,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-2.555944822110745e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.8149719238281,293.4862976074219,293.66552734375,284.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-6.5201108401247154e-12,8.580710935023917e-18,6.5201021665073355e-12,-6.908569202823678e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0190370585769414,-0.0,-2.0267154052839512e-24,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.8255310058594,293.4862976074219,293.66552734375,284.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980725134429066e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0179483946412801,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.8255310058594,293.4862976074219,293.66552734375,284.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980725134429066e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0179483946412801,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.8356018066406,293.4862976074219,293.66552734375,284.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.80894751503269e-12,6.539392137823719e-18,3.808941009819655e-12,-4.2530653478201056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0169481690973043,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.8356018066406,293.4862976074219,293.66552734375,284.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.80894751503269e-12,6.539392137823719e-18,3.808941009819655e-12,-4.2530653478201056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0169481690973043,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.84521484375,293.4862976074219,293.66552734375,284.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980725134429066e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0159741081297397,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.84521484375,293.4862976074219,293.66552734375,284.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980725134429066e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0159741081297397,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
