time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147180,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.854248046875,293.4862976074219,293.66552734375,284.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980725134429066e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0150558929890394,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.854248046875,293.4862976074219,293.66552734375,284.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980725134429066e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0150558929890394,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.85858154296875,293.4862976074219,293.66552734375,284.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980725134429066e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0146312899887561,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.8627319335937,293.4862976074219,293.66552734375,284.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980720998526e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0142164230346679,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.8705749511719,293.4862976074219,293.66552734375,284.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980720998526e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0133903184905648,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.8705749511719,293.4862976074219,293.66552734375,284.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980720998526e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0133903184905648,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.87774658203125,293.4862976074219,293.66552734375,284.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980725134429066e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0126128541305661,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.87774658203125,293.4862976074219,293.66552734375,284.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980725134429066e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0126128541305661,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.8829650878906,293.4862976074219,293.66552734375,284.9517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980720998526e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0118652638047933,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.8829650878906,293.4862976074219,293.66552734375,284.9517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980720998526e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0118652638047933,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.88507080078125,293.4862976074219,293.66552734375,284.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980720998526e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0111484955996274,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.88507080078125,293.4862976074219,293.66552734375,284.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980720998526e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0111484955996274,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.8850402832031,293.4862976074219,293.66552734375,284.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980720998526e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0108205853030085,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.8843078613281,293.4862976074219,293.66552734375,284.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.042126888256556e-12,5.116484733506431e-18,1.0421217925063453e-12,-3.2790378485386684e-12,0.0,0.0,0.0,0.0,60.0,0.0105001088231801,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.8808288574219,293.4862976074219,293.66552734375,284.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498071686262293e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0098674884065985,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.8808288574219,293.4862976074219,293.66552734375,284.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498071686262293e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0098674884065985,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.8778076171875,293.4862976074219,293.66552734375,284.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980720998526e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0095505714416503,-0.0,-1.1473197228263854e-35,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.8749084472656,293.4862976074219,293.66552734375,284.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.753290213348581e-12,7.15780477147755e-18,3.753282840773808e-12,-5.9345419203826736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0093015953898429,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.8667297363281,293.4862976074219,293.66552734375,284.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.042126888256556e-12,5.1164851470967376e-18,1.0421217925063453e-12,-3.2790378485386684e-12,0.0,0.0,0.0,0.0,60.0,0.0087327575311064,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.8667297363281,293.4862976074219,293.66552734375,284.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.042126888256556e-12,5.1164851470967376e-18,1.0421217925063453e-12,-3.2790378485386684e-12,0.0,0.0,0.0,0.0,60.0,0.0087327575311064,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.85650634765625,293.4862976074219,293.66552734375,284.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980720998526e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0082125291228294,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.85650634765625,293.4862976074219,293.66552734375,284.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980720998526e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0082125291228294,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.8507080078125,293.4862976074219,293.66552734375,284.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.80894751503269e-12,6.5393917242334114e-18,3.808941009819655e-12,-4.2530653478201056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0079732835292816,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.844482421875,293.4862976074219,293.66552734375,284.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980720998526e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0077322809956967,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.830810546875,293.4862976074219,293.66552734375,284.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980720998526e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0072656837292015,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.830810546875,293.4862976074219,293.66552734375,284.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980720998526e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0072656837292015,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.81573486328125,293.4862976074219,293.66552734375,284.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.80894751503269e-12,6.5393917242334114e-18,3.808941009819655e-12,-4.2530653478201056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0068332329392433,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.81573486328125,293.4862976074219,293.66552734375,284.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.80894751503269e-12,6.5393917242334114e-18,3.808941009819655e-12,-4.2530653478201056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0068332329392433,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.7994689941406,293.4862976074219,293.66552734375,284.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980720998526e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0064300671219825,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.7994689941406,293.4862976074219,293.66552734375,284.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980720998526e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0064300671219825,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.7822265625,293.4862976074219,293.66552734375,284.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.80894751503269e-12,6.5393917242334114e-18,3.808941009819655e-12,-4.2530653478201056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0060533676296472,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.7822265625,293.4862976074219,293.66552734375,284.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.80894751503269e-12,6.5393917242334114e-18,3.808941009819655e-12,-4.2530653478201056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0060533676296472,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.7732849121094,293.4862976074219,293.66552734375,284.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.80894751503269e-12,6.5393917242334114e-18,3.808941009819655e-12,-4.2530653478201056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.005877561867237,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.7641906738281,293.4862976074219,293.66552734375,284.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980720998526e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0057071154005825,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.74560546875,293.4862976074219,293.66552734375,284.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980720998526e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0053768842481076,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.74560546875,293.4862976074219,293.66552734375,284.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980720998526e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0053768842481076,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,-2.558410297850977e-13,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,-2.694137231015748e-13,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.9898863915131242e-13,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,-2.694132081055428e-13,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,-1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.7335205078125,293.4862976074219,293.66552734375,284.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.80894751503269e-12,6.5393917242334114e-18,3.808941009819655e-12,-4.2530653478201056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0051854671910405,-0.0,-5.0670000265400905e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.7266845703125,293.4862976074219,293.66552734375,284.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980720998526e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0050778114236891,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.7076110839844,293.4862976074219,293.66552734375,284.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,4.324542460243386e-12,4.15432359952487e-19,-4.324542893924255e-12,3.713447084552346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0047930376604199,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.7076110839844,293.4862976074219,293.66552734375,284.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,4.324542460243386e-12,4.15432359952487e-19,-4.324542893924255e-12,3.713447084552346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0047930376604199,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.6886291503906,293.4862976074219,293.66552734375,284.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980720998526e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0045427908189594,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
