time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149640,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.6886291503906,293.4862976074219,293.66552734375,284.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.4980720998526e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0045427908189594,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.6792297363281,293.4862976074219,293.66552734375,284.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.042126888256556e-12,5.1164851470967376e-18,1.0421217925063453e-12,-3.2790378485386684e-12,0.0,0.0,0.0,0.0,60.0,0.0044311471283435,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.8318786621094,294.1499938964844,290.95001220703125,289.6699523925781,293.4862976074219,293.66552734375,284.9528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.753290213348581e-12,7.157806425838776e-18,3.753282840773808e-12,-5.9345419203826736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0043344195000827,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.6517639160156,293.4862976074219,293.66552734375,284.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.042126888256556e-12,5.116487215048269e-18,1.0421217925063453e-12,-3.2790378485386684e-12,0.0,0.0,0.0,0.0,60.0,0.0040850844234228,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.6517639160156,293.4862976074219,293.66552734375,284.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.042126888256556e-12,5.116487215048269e-18,1.0421217925063453e-12,-3.2790378485386684e-12,0.0,0.0,0.0,0.0,60.0,0.0040850844234228,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.63433837890625,293.4862976074219,293.66552734375,284.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.042126888256556e-12,5.116488455819189e-18,1.0421217925063453e-12,-3.2790378485386684e-12,0.0,0.0,0.0,0.0,60.0,0.0038517136126756,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.8318786621094,294.1499938964844,290.95001220703125,289.63433837890625,293.4862976074219,293.66552734375,284.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.042126888256556e-12,5.116488455819189e-18,1.0421217925063453e-12,-3.2790378485386684e-12,0.0,0.0,0.0,0.0,60.0,0.0038517136126756,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.83184814453125,294.1499938964844,290.95001220703125,289.6178283691406,293.4862976074219,293.66552734375,284.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498076235755662e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0036289731506258,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.83184814453125,294.1499938964844,290.95001220703125,289.6178283691406,293.4862976074219,293.66552734375,284.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498076235755662e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0036289731506258,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.83184814453125,294.1499938964844,290.95001220703125,289.6025085449219,293.4862976074219,293.66552734375,284.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498076235755662e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0034103640355169,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.83184814453125,294.1499938964844,290.95001220703125,289.6025085449219,293.4862976074219,293.66552734375,284.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498076235755662e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0034103640355169,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.83184814453125,294.1499938964844,290.95001220703125,289.5953369140625,293.4862976074219,293.66552734375,284.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498076235755662e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0033155549317598,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,5.116820595701954e-13,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,5.388274462031495e-13,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,3.979772783026249e-13,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,5.388264162110856e-13,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,2.555944822110745e-12,287.83184814453125,294.1499938964844,290.95001220703125,289.58856201171875,293.4862976074219,293.66552734375,284.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,1.6690364368354693e-12,3.075169245028682e-18,-1.6690395810217697e-12,-6.235338309047711e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0032220093999058,-0.0,-2.0267154052839512e-24,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.83184814453125,294.1499938964844,290.95001220703125,289.5762023925781,293.4862976074219,293.66552734375,284.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498076649345969e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0030471356585621,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.83184814453125,294.1499938964844,290.95001220703125,289.5762023925781,293.4862976074219,293.66552734375,284.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498076649345969e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0030471356585621,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.83184814453125,294.1499938964844,290.95001220703125,289.56842041015625,293.4862976074219,293.66552734375,284.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498076235755662e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0029195672832429,-0.0,-1.2686254090676794e-36,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.83184814453125,294.1499938964844,290.95001220703125,289.5656433105469,293.4862976074219,293.66552734375,284.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498076235755662e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0028699608519673,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.83184814453125,294.1499938964844,290.95001220703125,289.5571594238281,293.4862976074219,293.66552734375,284.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.042126888256556e-12,5.1164892829998e-18,1.0421217925063453e-12,-3.2790378485386684e-12,0.0,0.0,0.0,0.0,60.0,0.0026869182474911,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,2.558410297850977e-13,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,2.694137231015748e-13,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.9898863915131242e-13,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,2.694132081055428e-13,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.2779724110553725e-12,287.83184814453125,294.1499938964844,290.95001220703125,289.5571594238281,293.4862976074219,293.66552734375,284.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.042126888256556e-12,5.1164892829998e-18,1.0421217925063453e-12,-3.2790378485386684e-12,0.0,0.0,0.0,0.0,60.0,0.0026869182474911,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.83184814453125,294.1499938964844,290.95001220703125,289.5509033203125,293.4862976074219,293.66552734375,284.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498076649345969e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.002525859279558,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.83184814453125,294.1499938964844,290.95001220703125,289.5509033203125,293.4862976074219,293.66552734375,284.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498076649345969e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.002525859279558,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.83184814453125,294.1499938964844,290.95001220703125,289.5486755371094,293.4862976074219,293.66552734375,284.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498076649345969e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0024541313759982,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.83184814453125,294.1499938964844,290.95001220703125,289.547119140625,293.4862976074219,293.66552734375,284.953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0977840815204476e-12,4.498076649345969e-18,1.0977795278713232e-12,-1.5975612759761004e-12,0.0,0.0,0.0,0.0,60.0,0.0023833760060369,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.83184814453125,294.1499938964844,290.95001220703125,289.5459899902344,293.4862976074219,293.66552734375,284.953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.753290213348581e-12,7.157809734561225e-18,3.753282840773808e-12,-5.9345419203826736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0022305021993815,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0,287.83184814453125,294.1499938964844,290.95001220703125,289.5459899902344,293.4862976074219,293.66552734375,284.953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.753290213348581e-12,7.157809734561225e-18,3.753282840773808e-12,-5.9345419203826736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0022305021993815,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,1.139515926062984e-09,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,1.1999686799768483e-09,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,8.862954259392093e-10,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,1.1999663485084966e-09,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,5.692089022346636e-09,287.83184814453125,294.1499938964844,290.95001220703125,289.5477905273437,293.4862976074219,293.66552734375,284.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.213930023169496e-08,1.521913563055921e-14,1.2139285132661826e-08,-2.7778398248301528e-08,0.0,0.0,0.0,-6.837944965809585e-08,60.0,0.0020767904352396,-0.0,-1.005155386942896e-17,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,1.139515926062984e-09,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,1.1999686799768483e-09,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,8.862954259392093e-10,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,1.1999663485084966e-09,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,5.692089022346636e-09,287.83184814453125,294.1499938964844,290.95001220703125,289.5477905273437,293.4862976074219,293.66552734375,284.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.213930023169496e-08,1.521913563055921e-14,1.2139285132661826e-08,-2.7778398248301528e-08,0.0,0.0,0.0,-6.837944965809585e-08,60.0,0.0020767904352396,-0.0,-1.005155386942896e-17,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,5.461131280526389e-08,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,5.75085152831889e-08,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,4.2475718942114327e-08,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,5.7508401596351184e-08,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,2.727934429458401e-07,287.83184814453125,294.1499938964844,290.9432067871094,289.54803466796875,293.4862976074219,293.66552734375,284.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.819645139126806e-07,7.27879507968904e-13,5.819637749482354e-07,-1.3316350759851048e-06,0.0,0.0,0.0,-3.2780226320028305e-06,60.0,0.0048533761873841,-0.0,-2.3086475900479043e-14,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,5.461131280526389e-08,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,5.75085152831889e-08,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,4.2475718942114327e-08,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,5.7508401596351184e-08,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,2.727934429458401e-07,287.83184814453125,294.1499938964844,290.9432067871094,289.54803466796875,293.4862976074219,293.66552734375,284.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.819645139126806e-07,7.27879507968904e-13,5.819637749482354e-07,-1.3316350759851048e-06,0.0,0.0,0.0,-3.2780226320028305e-06,60.0,0.0048533761873841,-0.0,-2.3086475900479043e-14,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,1.581969968356134e-07,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,1.665895581481891e-07,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.2304283814046357e-07,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,1.6658923129853065e-07,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,7.902227139311435e-07,287.8318786621094,294.1499938964844,290.92340087890625,289.5423889160156,293.4862670898437,293.66552734375,284.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.685614620328124e-06,2.108284033464081e-12,1.6856125739650452e-06,-3.857115189020988e-06,0.0,0.0,0.0,-9.49458626564592e-06,60.0,0.0105989230796694,-0.0,-1.937264232495725e-13,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,1.581969968356134e-07,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,1.665895581481891e-07,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.2304283814046357e-07,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,1.6658923129853065e-07,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,7.902227139311435e-07,287.8318786621094,294.1499938964844,290.92340087890625,289.5423889160156,293.4862670898437,293.66552734375,284.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.685614620328124e-06,2.108284033464081e-12,1.6856125739650452e-06,-3.857115189020988e-06,0.0,0.0,0.0,-9.49458626564592e-06,60.0,0.0105989230796694,-0.0,-1.937264232495725e-13,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,3.6906627087773813e-07,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,3.886457307089586e-07,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,2.8705326826639066e-07,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,3.88644963322804e-07,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,1.8435531501381768e-06,287.8318786621094,294.1499938964844,290.9089050292969,289.5374755859375,293.4862670898437,293.66552734375,284.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.936042048735544e-06,4.9220944160766056e-12,3.936037046514684e-06,-9.004316780192312e-06,0.0,0.0,0.0,-2.2170046577230096e-05,60.0,0.0210731569677591,-0.0,-1.054389648508236e-12,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,6.03761293405114e-07,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,6.357915935950587e-07,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,4.695948803146166e-07,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,6.357903430398437e-07,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82012939453125,0.0,0.0,3.0158973913785303e-06,287.8318786621094,294.1499938964844,290.8914794921875,289.5311889648437,293.4862670898437,293.66552734375,284.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-6.438604941649828e-06,8.051757177662822e-12,6.438596756197512e-06,-1.4729606846231036e-05,0.0,0.0,0.0,-3.626600664574653e-05,60.0,0.0327366143465042,-0.0,-2.821778401218556e-12,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632202148437,0.0,0.0,1.8393104710412445e-06,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8684387207031,0.0,0.0,1.9368883386050584e-06,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411315917969,0.0,0.0,1.430583324690815e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.841064453125,0.0,0.0,1.936884473252576e-06,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202514648437,0.0,0.0,9.187690011458471e-06,287.83203125,294.1499938964844,290.848388671875,289.5147705078125,293.48590087890625,293.6655578613281,284.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.959813926077913e-05,2.4512447627245128e-11,1.9598113794927485e-05,-4.4845528464065865e-05,0.0,0.0,0.0,-0.0001103907561628,60.0,0.098865769803524,-0.0,-2.618800835907376e-11,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632202148437,0.0,0.0,1.8393104710412445e-06,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8684387207031,0.0,0.0,1.9368883386050584e-06,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411315917969,0.0,0.0,1.430583324690815e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.841064453125,0.0,0.0,1.936884473252576e-06,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202514648437,0.0,0.0,9.187690011458471e-06,287.83203125,294.1499938964844,290.848388671875,289.5147705078125,293.48590087890625,293.6655578613281,284.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.959813926077913e-05,2.4512447627245128e-11,1.9598113794927485e-05,-4.4845528464065865e-05,0.0,0.0,0.0,-0.0001103907561628,60.0,0.098865769803524,-0.0,-2.618800835907376e-11,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86346435546875,0.0,0.0,3.28883356814913e-06,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86865234375,0.0,0.0,3.463310576989897e-06,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413757324219,0.0,0.0,2.5579968223610194e-06,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412780761719,0.0,0.0,3.4633037557796342e-06,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204650878906,0.0,0.0,1.6428321032435633e-05,287.8323059082031,294.1499938964844,290.80645751953125,289.49810791015625,293.4852905273437,293.66558837890625,284.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5043129173573107e-05,4.383031437793505e-11,3.504308551782742e-05,-8.018752851057798e-05,0.0,0.0,0.0,-0.0001973879989236,60.0,0.1834801584482193,-0.0,-8.372905840881018e-11,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8635559082031,0.0,0.0,3.834176368400222e-06,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687438964844,0.0,0.0,4.037584403704386e-06,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9414978027344,0.0,0.0,2.9821549105690792e-06,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,4.037576672999421e-06,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,1.9152406821376644e-05,287.8324279785156,294.1499938964844,290.79498291015625,289.49346923828125,293.4849548339844,293.66558837890625,284.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.085388354724273e-05,5.109812920012224e-11,4.085383261553943e-05,-9.34839918045327e-05,0.0,0.0,0.0,-0.0002301183558302,60.0,0.2157695144414901,-0.0,-1.137985053412116e-10,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641357421875,0.0,0.0,6.458454208768671e-06,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86932373046875,0.0,0.0,6.801083600294078e-06,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94207763671875,0.0,0.0,5.0232720241183415e-06,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,6.801070412620902e-06,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211669921875,0.0,0.0,3.2261152227874845e-05,287.8331298828125,294.1499938964844,290.7322082519531,289.46759033203125,293.4832458496094,293.66552734375,284.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.881615991005674e-05,8.607198287435834e-11,6.881607259856537e-05,-0.0001574686757521,0.0,0.0,0.0,-0.000387621927075,60.0,0.3708000481128692,-0.0,-3.2288627327403674e-10,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641357421875,0.0,0.0,6.458454208768671e-06,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86932373046875,0.0,0.0,6.801083600294078e-06,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94207763671875,0.0,0.0,5.0232720241183415e-06,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,6.801070412620902e-06,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211669921875,0.0,0.0,3.2261152227874845e-05,287.8331298828125,294.1499938964844,290.7322082519531,289.46759033203125,293.4832458496094,293.66552734375,284.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.881615991005674e-05,8.607198287435834e-11,6.881607259856537e-05,-0.0001574686757521,0.0,0.0,0.0,-0.000387621927075,60.0,0.3708000481128692,-0.0,-3.2288627327403674e-10,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651428222656,0.0,0.0,1.0026688869402278e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703308105469,0.0,0.0,1.0558617759670597e-05,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430847167969,0.0,0.0,7.798582373652607e-06,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429260253906,0.0,0.0,1.0558597750787158e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221435546875,0.0,0.0,5.008513471693732e-05,287.8340759277344,294.1499938964844,290.6609191894531,289.4374694824219,293.4800109863281,293.6645812988281,284.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001068365891114,1.3362609629918865e-10,0.0001068364508682,-0.0002444688871037,0.0,0.0,0.0,-0.0006017801933921,60.0,0.580991268157959,-0.0,-7.782291477909094e-10,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
