time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152040,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651428222656,0.0,0.0,1.0026688869402278e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703308105469,0.0,0.0,1.0558617759670597e-05,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430847167969,0.0,0.0,7.798582373652607e-06,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429260253906,0.0,0.0,1.0558597750787158e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221435546875,0.0,0.0,5.008513471693732e-05,287.8340759277344,294.1499938964844,290.6609191894531,289.4374694824219,293.4800109863281,293.6645812988281,284.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001068365891114,1.3362609629918865e-10,0.0001068364508682,-0.0002444688871037,0.0,0.0,0.0,-0.0006017801933921,60.0,0.580991268157959,-0.0,-7.782291477909094e-10,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655700683594,0.0,0.0,1.1309463843645062e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707580566406,0.0,0.0,1.190944567497354e-05,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435729980469,0.0,0.0,8.796301699476317e-06,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,1.1909422937605996e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,5.6492826843168586e-05,287.8346252441406,294.1499938964844,290.62237548828125,289.4208984375,293.4786071777344,293.6644287109375,284.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001205051448778,1.507220043217572e-10,0.0001205049920827,-0.0002757457550615,0.0,0.0,0.0,-0.0006787712918594,60.0,0.671835720539093,-0.0,-9.900940067808506e-10,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664855957031,0.0,0.0,1.418596275470918e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716735839844,0.0,0.0,1.4938546883058734e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444885253906,0.0,0.0,1.103359227272449e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,1.4938517779228278e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235168457031,0.0,0.0,7.086146797519177e-05,287.8353881835937,294.1499938964844,290.58203125,289.4034118652344,293.4754943847656,293.6632080078125,284.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001511605660198,1.8906290422116e-10,0.0001511603768449,-0.0003458893334027,0.0,0.0,0.0,-0.0008514438522979,60.0,0.8296690583229065,-0.0,-1.5577940049027461e-09,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8684387207031,0.0,0.0,2.1973432012600824e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736267089844,0.0,0.0,2.3139151380746625e-05,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465026855469,0.0,0.0,1.709054777165875e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461608886719,0.0,0.0,2.3139105906011537e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254699707031,0.0,0.0,0.0001097612839657,287.8373413085937,294.1499938964844,290.4964599609375,289.36578369140625,293.468505859375,293.6599426269531,284.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002341309300391,2.9284000224727436e-10,0.0002341306390007,-0.0005357508198358,0.0,0.0,0.0,-0.0013187939766794,60.0,1.190404176712036,-0.0,-3.7375595951516524e-09,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8684387207031,0.0,0.0,2.1973432012600824e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736267089844,0.0,0.0,2.3139151380746625e-05,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465026855469,0.0,0.0,1.709054777165875e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461608886719,0.0,0.0,2.3139105906011537e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254699707031,0.0,0.0,0.0001097612839657,287.8373413085937,294.1499938964844,290.4964599609375,289.36578369140625,293.468505859375,293.6599426269531,284.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002341309300391,2.9284000224727436e-10,0.0002341306390007,-0.0005357508198358,0.0,0.0,0.0,-0.0013187939766794,60.0,1.190404176712036,-0.0,-3.7375595951516524e-09,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691711425781,0.0,0.0,3.689759978442453e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743591308594,0.0,0.0,3.885506521328352e-05,299.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472351074219,0.0,0.0,2.8698303140117787e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468933105469,0.0,0.0,3.885499245370738e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,0.0001843102218117,287.833251953125,294.1499938964844,290.40509033203125,289.32489013671875,293.4483642578125,293.63885498046875,284.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000409563886933,5.08174058388988e-10,0.0004095633921679,-0.0009264346444979,0.0,0.0,0.0,-0.0023044534027576,60.0,2.0444486141204834,-0.0,-1.0538736106013856e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691711425781,0.0,0.0,3.689759978442453e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743591308594,0.0,0.0,3.885506521328352e-05,299.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472351074219,0.0,0.0,2.8698303140117787e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468933105469,0.0,0.0,3.885499245370738e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,0.0001843102218117,287.833251953125,294.1499938964844,290.40509033203125,289.32489013671875,293.4483642578125,293.63885498046875,284.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000409563886933,5.08174058388988e-10,0.0004095633921679,-0.0009264346444979,0.0,0.0,0.0,-0.0023044534027576,60.0,2.0444486141204834,-0.0,-1.0538736106013856e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763122558594,0.0,0.0,9.020902507472783e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815002441406,0.0,0.0,9.499472798779608e-05,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9543762207031,0.0,0.0,7.016298332018778e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540344238281,0.0,0.0,9.499454608885571e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.0,0.0,0.0004506104742176,287.8474426269531,294.1499938964844,290.308837890625,289.2810974121094,293.3817138671875,293.5495910644531,284.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000234663952142,6.00203775569241e-10,0.0002346633409615,-0.001343281706795,0.0,0.0,0.0,-0.0014896760694682,60.0,3.01224422454834,-0.0,-6.299295307599095e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763122558594,0.0,0.0,9.020902507472783e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815002441406,0.0,0.0,9.499472798779608e-05,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9543762207031,0.0,0.0,7.016298332018778e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540344238281,0.0,0.0,9.499454608885571e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.0,0.0,0.0004506104742176,287.8474426269531,294.1499938964844,290.308837890625,289.2810974121094,293.3817138671875,293.5495910644531,284.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000234663952142,6.00203775569241e-10,0.0002346633409615,-0.001343281706795,0.0,0.0,0.0,-0.0014896760694682,60.0,3.01224422454834,-0.0,-6.299295307599095e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.868408203125,0.0,0.0,9.010120265884324e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87359619140625,0.0,0.0,9.488117939326912e-05,299.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9460144042969,0.0,0.0,7.007911335676908e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462219238281,0.0,0.0,9.488099749432875e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,0.000450071907835,287.8355712890625,294.1499938964844,290.2085876464844,289.2347412109375,293.3163757324219,293.4869689941406,284.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009285491541959,1.1619578632604544e-09,0.0009285479900427,-0.002126254606992,0.0,0.0,0.0,-0.0052318251691758,60.0,5.142178535461426,-0.0,-6.284239617571076e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.868408203125,0.0,0.0,9.010120265884324e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87359619140625,0.0,0.0,9.488117939326912e-05,299.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9460144042969,0.0,0.0,7.007911335676908e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462219238281,0.0,0.0,9.488099749432875e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,0.000450071907835,287.8355712890625,294.1499938964844,290.2085876464844,289.2347412109375,293.3163757324219,293.4869689941406,284.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009285491541959,1.1619578632604544e-09,0.0009285479900427,-0.002126254606992,0.0,0.0,0.0,-0.0052318251691758,60.0,5.142178535461426,-0.0,-6.284239617571076e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594055175781,0.0,0.0,9.01559687918052e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86456298828125,0.0,0.0,9.493885590927675e-05,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366149902344,0.0,0.0,7.012171408860013e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373107910156,0.0,0.0,9.49386740103364e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175354003906,0.0,0.0,0.000450345542049,287.8230285644531,294.1499938964844,290.1572570800781,289.2107238769531,293.2906494140625,293.4471740722656,284.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009209800628013,1.222005163725725e-09,0.0009209788404405,-0.0022916877642273,0.0,0.0,0.0,-0.0052209650166332,60.0,5.439029216766357,-0.0,-6.291879373065967e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8484802246094,0.0,0.0,9.017629054142162e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536071777344,0.0,0.0,9.496025450062008e-05,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252014160156,0.0,0.0,7.013751746853814e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265686035156,0.0,0.0,9.496007260167973e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,0.0004504470271058,287.8080444335937,294.1499938964844,290.10528564453125,289.18621826171875,293.2481384277344,293.3935546875,284.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629364358261,1.2891081535570947e-09,0.0009629351552575,-0.0024261453654617,0.0,0.0,0.0,-0.0054622441530227,60.0,5.791954040527344,-0.0,-6.294713728038914e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,9.020383731694892e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,9.49892491917126e-05,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,7.015893788775429e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80548095703125,0.0,0.0,9.498907456872983e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,0.00045058465912,287.7783508300781,294.1499938964844,289.999755859375,289.1358947753906,293.1940612792969,293.302978515625,284.9548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611488785594,1.321288189970459e-09,0.0009611475979909,-0.0025125339161604,0.0,0.0,0.0,-0.0054678283631801,60.0,5.919570446014404,-0.0,-6.298553500982963e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,9.020383731694892e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,9.49892491917126e-05,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,7.015893788775429e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80548095703125,0.0,0.0,9.498907456872983e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,0.00045058465912,287.7783508300781,294.1499938964844,289.999755859375,289.1358947753906,293.1940612792969,293.302978515625,284.9548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611488785594,1.321288189970459e-09,0.0009611475979909,-0.0025125339161604,0.0,0.0,0.0,-0.0054678283631801,60.0,5.919570446014404,-0.0,-6.298553500982963e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,9.023919847095384e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,9.502648754278198e-05,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834228515625,0.0,0.0,7.018643373157829e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869567871094,0.0,0.0,9.502631291979924e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,0.0004507613193709,287.7524108886719,294.1499938964844,289.90582275390625,289.0904541015625,293.1452331542969,293.2173156738281,284.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615248418413,1.3653010944025823e-09,0.0009615234448574,-0.0026278677396476,0.0,0.0,0.0,-0.0054896450601518,60.0,5.9495768547058105,-0.0,-6.303488220282817e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80584716796875,0.0,0.0,9.025039616972208e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81085205078125,0.0,0.0,9.503828187007456e-05,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807678222656,0.0,0.0,7.019515032880008e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,9.503810724709184e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651672363281,0.0,0.0,0.000450817256933,287.7488708496094,294.1499938964844,289.8929748535156,289.08416748046875,293.1385498046875,293.2047119140625,284.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616441093385,1.3792501585285775e-09,0.0009616427123546,-0.0026644202880561,0.0,0.0,0.0,-0.0054965601302683,60.0,5.95090913772583,-0.0,-6.30505283538696e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.756103515625,0.0,0.0,9.035347466124222e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,9.514682460576296e-05,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291320800781,0.0,0.0,7.027531682979316e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,9.514665725873785e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.0,0.0,0.0004513321910053,287.6787414550781,294.1499938964844,289.7857971191406,289.031494140625,293.0623779296875,293.0863342285156,284.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366323499009,1.781966796343681e-09,0.001236630603671,-0.0034481701441109,0.0,0.0,0.0,-0.0070611624978482,60.0,6.679190635681152,-0.0,-6.319459089354498e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.756103515625,0.0,0.0,9.035347466124222e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,9.514682460576296e-05,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291320800781,0.0,0.0,7.027531682979316e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,9.514665725873785e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.0,0.0,0.0004513321910053,287.6787414550781,294.1499938964844,289.7857971191406,289.031494140625,293.0623779296875,293.0863342285156,284.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366323499009,1.781966796343681e-09,0.001236630603671,-0.0034481701441109,0.0,0.0,0.0,-0.0070611624978482,60.0,6.679190635681152,-0.0,-6.319459089354498e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347106933594,0.0,0.0,9.091712854569778e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,9.57403754000552e-05,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8068542480469,0.0,0.0,7.071370782796293e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,9.574020805303007e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949768066406,0.0,0.0,0.0004541477537713,287.6496276855469,294.1499938964844,289.6791381835937,288.9782409667969,292.98065185546875,292.88067626953125,284.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674321045167,2.208512928092432e-09,0.0009674299508333,-0.0048387330025434,0.0,0.0,0.0,-0.0059011075645685,60.0,6.536386013031006,-0.0,-6.398543916930066e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347106933594,0.0,0.0,9.091712854569778e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,9.57403754000552e-05,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8068542480469,0.0,0.0,7.071370782796293e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,9.574020805303007e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949768066406,0.0,0.0,0.0004541477537713,287.6496276855469,294.1499938964844,289.6791381835937,288.9782409667969,292.98065185546875,292.88067626953125,284.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674321045167,2.208512928092432e-09,0.0009674299508333,-0.0048387330025434,0.0,0.0,0.0,-0.0059011075645685,60.0,6.536386013031006,-0.0,-6.398543916930066e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240295410156,0.0,0.0,9.112780389841646e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,9.596222662366928e-05,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,7.087756966939196e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,9.596205927664414e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,0.0004552001191768,287.6351013183594,294.1499938964844,289.62628173828125,288.9515686035156,292.9518127441406,292.7556457519531,284.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709957521408,2.4722897062900984e-09,0.0009709933074191,-0.0055286157876253,0.0,0.0,0.0,-0.0060384469106793,60.0,6.253796577453613,-0.0,-6.428229681887387e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133178710937,0.0,0.0,9.131769911618905e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7180480957031,0.0,0.0,9.616219904273748e-05,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845764160156,0.0,0.0,7.102525705704466e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929931640625,0.0,0.0,9.616202441975474e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,0.0004561487003229,287.62060546875,294.1499938964844,289.57391357421875,288.9248962402344,292.9226989746094,292.6161804199219,284.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730149176903,2.708848922949869e-09,0.0009730121819302,-0.006148484069854,0.0,0.0,0.0,-0.0061556999571621,60.0,6.100367546081543,-0.0,-6.455045564734975e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,9.179015614790842e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,9.665972174843772e-05,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622985839844,0.0,0.0,7.139272929634899e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718139648437,0.0,0.0,9.6659547125455e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.653076171875,0.0,0.0,0.0004585087590385,287.5917053222656,294.1499938964844,289.4709777832031,288.8719177246094,292.8637390136719,292.2970886230469,284.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780480759218,3.2974372121685747e-09,0.0009780448162928,-0.0076907509937882,0.0,0.0,0.0,-0.0064474865794181,60.0,5.961695194244385,-0.0,-6.522007112153005e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,9.179015614790842e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,9.665972174843772e-05,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622985839844,0.0,0.0,7.139272929634899e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718139648437,0.0,0.0,9.6659547125455e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.653076171875,0.0,0.0,0.0004585087590385,287.5917053222656,294.1499938964844,289.4709777832031,288.8719177246094,292.8637390136719,292.2970886230469,284.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780480759218,3.2974372121685747e-09,0.0009780448162928,-0.0076907509937882,0.0,0.0,0.0,-0.0064474865794181,60.0,5.961695194244385,-0.0,-6.522007112153005e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705017089844,0.0,0.0,9.1822563263122e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,9.669383871369064e-05,299.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74005126953125,0.0,0.0,7.14179259375669e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,9.669367136666553e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,0.0004586706345435,287.56298828125,294.1499938964844,289.3713073730469,288.8197326660156,292.80401611328125,291.97564697265625,284.96026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783938294276,3.33776006833375e-09,0.0009783905697986,-0.0077964053489267,0.0,0.0,0.0,-0.0064674811437726,60.0,5.888436317443848,-0.0,-6.52660645528158e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705017089844,0.0,0.0,9.1822563263122e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,9.669383871369064e-05,299.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74005126953125,0.0,0.0,7.14179259375669e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,9.669367136666553e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,0.0004586706345435,287.56298828125,294.1499938964844,289.3713073730469,288.8197326660156,292.80401611328125,291.97564697265625,284.96026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783938294276,3.33776006833375e-09,0.0009783905697986,-0.0077964053489267,0.0,0.0,0.0,-0.0064674811437726,60.0,5.888436317443848,-0.0,-6.52660645528158e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492004394531,0.0,0.0,9.183746442431584e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537475585937,0.0,0.0,9.670952567830682e-05,299.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,7.142950926208869e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,9.670935833128168e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.611328125,0.0,0.0,0.0004587450821418,287.5345153808594,294.1499938964844,289.2757263183594,288.7688293457031,292.7436218261719,291.6697082519531,284.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785530855879,3.35627237113556e-09,0.0009785497095435,-0.0078449109569191,0.0,0.0,0.0,-0.0064766630530357,60.0,5.829412460327148,-0.0,-6.528718898834995e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492004394531,0.0,0.0,9.183746442431584e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537475585937,0.0,0.0,9.670952567830682e-05,299.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,7.142950926208869e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,9.670935833128168e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.611328125,0.0,0.0,0.0004587450821418,287.5345153808594,294.1499938964844,289.2757263183594,288.7688293457031,292.7436218261719,291.6697082519531,284.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785530855879,3.35627237113556e-09,0.0009785497095435,-0.0078449109569191,0.0,0.0,0.0,-0.0064766630530357,60.0,5.829412460327148,-0.0,-6.528718898834995e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,9.163483628071845e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,9.649615094531327e-05,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958923339844,0.0,0.0,7.127191202016547e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,9.649598359828816e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,0.0004577329964376,287.5063171386719,294.1499938964844,289.1851806640625,288.7197570800781,292.6827087402344,291.4043273925781,284.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763941052369,3.1037774572695302e-09,0.0009763909620232,-0.0071833110414445,0.0,0.0,0.0,-0.0063514919020235,60.0,5.764923095703125,-0.0,-6.499936233694825e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,9.163483628071845e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,9.649615094531327e-05,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958923339844,0.0,0.0,7.127191202016547e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,9.649598359828816e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,0.0004577329964376,287.5063171386719,294.1499938964844,289.1851806640625,288.7197570800781,292.6827087402344,291.4043273925781,284.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763941052369,3.1037774572695302e-09,0.0009763909620232,-0.0071833110414445,0.0,0.0,0.0,-0.0063514919020235,60.0,5.764923095703125,-0.0,-6.499936233694825e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174621582031,0.0,0.0,9.156154555967078e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219482421875,0.0,0.0,9.641896758694202e-05,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849365234375,0.0,0.0,7.121490489225835e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982360839844,0.0,0.0,9.64188075158745e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802917480469,0.0,0.0,0.0004573668993543,287.4923400878906,294.1499938964844,289.14208984375,288.6960144042969,292.6521301269531,291.2881774902344,284.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756116778589,3.0124389649444083e-09,0.0009756086510606,-0.0069439811632037,0.0,0.0,0.0,-0.006306204944849,60.0,5.731235504150391,-0.0,-6.489540282927919e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,9.15571436053142e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114196777344,0.0,0.0,9.641433280194178e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,7.121147791622207e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878601074219,0.0,0.0,9.641417273087428e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57000732421875,0.0,0.0,0.0004573449259623,287.4784545898437,294.1499938964844,289.1005859375,288.67291259765625,292.6214599609375,291.1769714355469,284.9654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755641222,3.006928928073193e-09,0.0009755610954016,-0.006929543800652,0.0,0.0,0.0,-0.0063034710474312,60.0,5.699278831481934,-0.0,-6.48891358423498e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859680175781,0.0,0.0,9.178304753731936e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903625488281,0.0,0.0,9.66522129601799e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,7.138717046473175e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671081542969,0.0,0.0,9.665205288911238e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494689941406,0.0,0.0,0.0004584733687806,287.4507751464844,294.1499938964844,289.0227966308594,288.62890625,292.5597839355469,290.9516296386719,284.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779704269021,3.288331607009809e-09,0.0009779671672731,-0.0076668914407491,0.0,0.0,0.0,-0.0064429733902215,60.0,5.645326614379883,-0.0,-6.520968298673324e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859680175781,0.0,0.0,9.178304753731936e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903625488281,0.0,0.0,9.66522129601799e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,7.138717046473175e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671081542969,0.0,0.0,9.665205288911238e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494689941406,0.0,0.0,0.0004584733687806,287.4507751464844,294.1499938964844,289.0227966308594,288.62890625,292.5597839355469,290.9516296386719,284.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779704269021,3.288331607009809e-09,0.0009779671672731,-0.0076668914407491,0.0,0.0,0.0,-0.0064429733902215,60.0,5.645326614379883,-0.0,-6.520968298673324e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658264160156,0.0,0.0,9.221782966051252e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,9.711005986901e-05,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312866210937,0.0,0.0,7.172533514676616e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,9.710989979794248e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,0.0004606452130246,287.42437744140625,294.1499938964844,288.95538330078125,288.5897216796875,292.5001525878906,290.71417236328125,284.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826024761423,3.829981665148807e-09,0.0009825986344367,-0.009086119942367,0.0,0.0,0.0,-0.0067114918492734,60.0,5.608708381652832,-0.0,-6.58288996646661e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56500244140625,0.0,0.0,9.223807137459517e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693359375,0.0,0.0,9.713137842481956e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,7.174108031904325e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463562011719,0.0,0.0,9.713121835375203e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289306640625,0.0,0.0,0.0004607463197316,287.4232788085937,294.1499938964844,288.9527587890625,288.5881652832031,292.4976501464844,290.703857421875,284.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828181937336,3.855202379554612e-09,0.000982814352028,-0.0091522010043263,0.0,0.0,0.0,-0.0067239948548376,60.0,5.607396125793457,-0.0,-6.585780454315683e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54400634765625,0.0,0.0,9.275799675378948e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,9.767887968337163e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,7.214546349132434e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,9.767871961230412e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,0.0004633434582501,287.3958435058594,294.1499938964844,288.8913269042969,288.5512084960937,292.4351806640625,290.43768310546875,284.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883575839921,4.5029291406706315e-09,0.0009883530437946,-0.0108492970466613,0.0,0.0,0.0,-0.0070451013743877,60.0,5.579463481903076,-0.0,-6.660228990540419e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54400634765625,0.0,0.0,9.275799675378948e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,9.767887968337163e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,7.214546349132434e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,9.767871961230412e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,0.0004633434582501,287.3958435058594,294.1499938964844,288.8913269042969,288.5512084960937,292.4351806640625,290.43768310546875,284.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883575839921,4.5029291406706315e-09,0.0009883530437946,-0.0108492970466613,0.0,0.0,0.0,-0.0070451013743877,60.0,5.579463481903076,-0.0,-6.660228990540419e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
