time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154380,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,9.322510595666245e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,9.81707707978785e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,7.250876660691574e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,9.8170610726811e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,0.0004656767996493,287.3685302734375,294.1499938964844,288.8394470214844,288.5185546875,292.3724975585937,290.1657409667969,284.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933346882462,5.084864085347362e-09,0.000993329565972,-0.0123739326372742,0.0,0.0,0.0,-0.007333593443036,60.0,5.557698726654053,-0.0,-6.727471202339076e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,9.322510595666245e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,9.81707707978785e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,7.250876660691574e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,9.8170610726811e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,0.0004656767996493,287.3685302734375,294.1499938964844,288.8394470214844,288.5185546875,292.3724975585937,290.1657409667969,284.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933346882462,5.084864085347362e-09,0.000993329565972,-0.0123739326372742,0.0,0.0,0.0,-0.007333593443036,60.0,5.557698726654053,-0.0,-6.727471202339076e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,9.341500845039263e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167236328125,0.0,0.0,9.837074321694672e-05,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.575927734375,0.0,0.0,7.265646854648367e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,9.837059042183682e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,0.0004666254098992,287.3549194335937,294.1499938964844,288.8173522949219,288.5040283203125,292.3411560058594,290.0345458984375,284.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953582193702,5.321441509664737e-09,0.0009953528642654,-0.0129937287420034,0.0,0.0,0.0,-0.0074508767575025,60.0,5.547563552856445,-0.0,-6.754904546824039e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50201416015625,0.0,0.0,9.357449016533792e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.85386868705973e-05,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,7.278050907189026e-05,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.85385267995298e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,0.0004674220690503,287.34136962890625,294.1499938964844,288.7980041503906,288.49072265625,292.3098449707031,289.9093322753906,284.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970579994842,5.520119916724297e-09,0.0009970524115487,-0.0135142225772142,0.0,0.0,0.0,-0.0075493734329938,60.0,5.537498950958252,-0.0,-6.777985817052469e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.378964023198932e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,9.876523836283012e-05,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,7.294784154510126e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,9.876508556772023e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,0.0004684967570938,287.3143920898437,294.1499938964844,288.76788330078125,288.4682006835937,292.24755859375,289.6816101074219,284.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993501007556,5.788125534422761e-09,0.0009993442799896,-0.0142163215205073,0.0,0.0,0.0,-0.0076822359114885,60.0,5.517370700836182,-0.0,-6.809183616951486e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.378964023198932e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,9.876523836283012e-05,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,7.294784154510126e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,9.876508556772023e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,0.0004684967570938,287.3143920898437,294.1499938964844,288.76788330078125,288.4682006835937,292.24755859375,289.6816101074219,284.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993501007556,5.788125534422761e-09,0.0009993442799896,-0.0142163215205073,0.0,0.0,0.0,-0.0076822359114885,60.0,5.517370700836182,-0.0,-6.809183616951486e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,9.386019519297406e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,9.883954044198616e-05,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216979980469,0.0,0.0,7.300271681742743e-05,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,9.883938764687628e-05,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0004688492335844,287.28765869140625,294.1499938964844,288.75,288.4514465332031,292.1858825683594,289.49176025390625,284.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001020273193,5.875989916859225e-09,0.0010000960901379,-0.0144464978948235,0.0,0.0,0.0,-0.007725796662271,60.0,5.497446060180664,-0.0,-6.81942751157294e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,9.386019519297406e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,9.883954044198616e-05,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216979980469,0.0,0.0,7.300271681742743e-05,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,9.883938764687628e-05,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0004688492335844,287.28765869140625,294.1499938964844,288.75,288.4514465332031,292.1858825683594,289.49176025390625,284.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001020273193,5.875989916859225e-09,0.0010000960901379,-0.0144464978948235,0.0,0.0,0.0,-0.007725796662271,60.0,5.497446060180664,-0.0,-6.81942751157294e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.37890654313378e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.876462718239054e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,7.294738315977156e-05,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.876448166323826e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,0.0004684939340222,287.2611694335937,294.1499938964844,288.7410583496094,288.4390563964844,292.1251525878906,289.3396911621094,284.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993446292355,5.7873186243284636e-09,0.0009993388084694,-0.0142142074182629,0.0,0.0,0.0,-0.0076818433590233,60.0,5.477008819580078,-0.0,-6.809089825310366e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.37890654313378e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.876462718239054e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,7.294738315977156e-05,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.876448166323826e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,0.0004684939340222,287.2611694335937,294.1499938964844,288.7410583496094,288.4390563964844,292.1251525878906,289.3396911621094,284.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993446292355,5.7873186243284636e-09,0.0009993388084694,-0.0142142074182629,0.0,0.0,0.0,-0.0076818433590233,60.0,5.477008819580078,-0.0,-6.809089825310366e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,9.357369708595796e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,9.853783558355644e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,7.277987606357783e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.853769006440416e-05,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,0.0004674181982409,287.2350158691406,294.1499938964844,288.7369384765625,288.4292907714844,292.0655822753906,289.2228698730469,284.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970497339963,5.518947965299503e-09,0.0009970442624762,-0.0135111510753631,0.0,0.0,0.0,-0.007548801600933,60.0,5.453883647918701,-0.0,-6.777849392847203e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,9.357369708595796e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,9.853783558355644e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,7.277987606357783e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.853769006440416e-05,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,0.0004674181982409,287.2350158691406,294.1499938964844,288.7369384765625,288.4292907714844,292.0655822753906,289.2228698730469,284.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970497339963,5.518947965299503e-09,0.0009970442624762,-0.0135111510753631,0.0,0.0,0.0,-0.007548801600933,60.0,5.453883647918701,-0.0,-6.777849392847203e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,9.341861732536928e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,9.83745267149061e-05,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,7.26592552382499e-05,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,9.83743811957538e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,0.0004666435124818,287.2220764160156,294.1499938964844,288.736572265625,288.4253234863281,292.0362243652344,289.1759033203125,284.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953965200111,5.3257021015440395e-09,0.0009953912813216,-0.013004888780415,0.0,0.0,0.0,-0.0074529983103275,60.0,5.441058158874512,-0.0,-6.755399084568128e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.322673577116802e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,9.81724660960026e-05,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,7.251001079566777e-05,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.817232057685032e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,0.0004656850651372,287.209228515625,294.1499938964844,288.7373046875,288.42193603515625,292.0072326660156,289.1357727050781,284.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933521505445,5.086619125904691e-09,0.0009933470282703,-0.0123785277828574,0.0,0.0,0.0,-0.0073344758711755,60.0,5.427288055419922,-0.0,-6.727674417561502e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,9.27630317164585e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,9.768415475264192e-05,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,7.21493415767327e-05,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.768401650944723e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,0.0004633687785826,287.1838073730469,294.1499938964844,288.7418518066406,288.41680908203125,291.9502868652344,289.0728759765625,284.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884114842861,4.508836415340056e-09,0.0009884070605039,-0.010864770039916,0.0,0.0,0.0,-0.0070480471476912,60.0,5.397458076477051,-0.0,-6.66090897993854e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,9.27630317164585e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,9.768415475264192e-05,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,7.21493415767327e-05,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.768401650944723e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,0.0004633687785826,287.1838073730469,294.1499938964844,288.7418518066406,288.41680908203125,291.9502868652344,289.0728759765625,284.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884114842861,4.508836415340056e-09,0.0009884070605039,-0.010864770039916,0.0,0.0,0.0,-0.0070480471476912,60.0,5.397458076477051,-0.0,-6.66090897993854e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.225370740750805e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,9.714781481307e-05,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,7.175320206442848e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.714767656987532e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,0.0004608246381394,287.1588134765625,294.1499938964844,288.7502136230469,288.413818359375,291.8948059082031,289.0287475585937,284.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829837363213,3.874228049483008e-09,0.0009829798946157,-0.00920204911381,0.0,0.0,0.0,-0.0067334412597119,60.0,5.366377830505371,-0.0,-6.587960399428995e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.225370740750805e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,9.714781481307e-05,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,7.175320206442848e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.714767656987532e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,0.0004608246381394,287.1588134765625,294.1499938964844,288.7502136230469,288.413818359375,291.8948059082031,289.0287475585937,284.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829837363213,3.874228049483008e-09,0.0009829798946157,-0.00920204911381,0.0,0.0,0.0,-0.0067334412597119,60.0,5.366377830505371,-0.0,-6.587960399428995e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,9.178977052215488e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,9.665926336310804e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,7.139235822251067e-05,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,9.665912511991336e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,0.0004585072165355,287.1341247558594,294.1499938964844,288.7620849609375,288.4126892089844,291.8406066894531,288.9974060058594,285.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780400432646,3.296170447697477e-09,0.0009780366672202,-0.0076874289661645,0.0,0.0,0.0,-0.0064468723721802,60.0,5.336860179901123,-0.0,-6.52186216143491e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,9.178977052215488e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,9.665926336310804e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,7.139235822251067e-05,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,9.665912511991336e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,0.0004585072165355,287.1341247558594,294.1499938964844,288.7620849609375,288.4126892089844,291.8406066894531,288.9974060058594,285.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780400432646,3.296170447697477e-09,0.0009780366672202,-0.0076874289661645,0.0,0.0,0.0,-0.0064468723721802,60.0,5.336860179901123,-0.0,-6.52186216143491e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,9.156963642453776e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,9.642744407756254e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,7.122113311197609e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,9.642731311032549e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879333496094,0.0,0.0,0.000457407644717,287.1097717285156,294.1499938964844,288.77716064453125,288.4133605957031,291.78778076171875,288.9745178222656,285.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756924118846,3.0218654245572907e-09,0.0009756893850862,-0.0069686803035438,0.0,0.0,0.0,-0.0063108783215284,60.0,5.316614151000977,-0.0,-6.490613202458917e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,9.156963642453776e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,9.642744407756254e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,7.122113311197609e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,9.642731311032549e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879333496094,0.0,0.0,0.000457407644717,287.1097717285156,294.1499938964844,288.77716064453125,288.4133605957031,291.78778076171875,288.9745178222656,285.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756924118846,3.0218654245572907e-09,0.0009756893850862,-0.0069686803035438,0.0,0.0,0.0,-0.0063108783215284,60.0,5.316614151000977,-0.0,-6.490613202458917e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,9.15682758204639e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31298828125,0.0,0.0,9.642601071391256e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,7.122007809812203e-05,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29327392578125,0.0,0.0,9.642587974667548e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27838134765625,0.0,0.0,0.0004574008635245,287.0976867675781,294.1499938964844,288.7857666015625,288.4142761230469,291.7618408203125,288.9649353027344,285.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756780345924,3.020151462251874e-09,0.0009756750660017,-0.0069641890004277,0.0,0.0,0.0,-0.0063100303523242,60.0,5.311786651611328,-0.0,-6.490417803206583e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995300292969,0.0,0.0,9.163135109702124e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,9.649243293097244e-05,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,7.126913260435686e-05,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836608886719,0.0,0.0,9.649229468777776e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688293457031,0.0,0.0,0.0004577159124892,287.0856628417969,294.1499938964844,288.7950744628906,288.41558837890625,291.7361755371094,288.9560241699219,285.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976349634584,3.09871173165277e-09,0.000976346549578,-0.0071700387634336,0.0,0.0,0.0,-0.0063489750027656,60.0,5.310558319091797,-0.0,-6.499359983536125e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801513671875,0.0,0.0,9.181940549751744e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837829589844,0.0,0.0,9.669046266935766e-05,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,7.141539390431717e-05,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26446533203125,0.0,0.0,9.6690324426163e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24981689453125,0.0,0.0,0.0004586552968248,287.061767578125,294.1499938964844,288.8155212402344,288.4192199707031,291.6856994628906,288.9401550292969,285.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978352734819,3.332968345759468e-09,0.00097834947519,-0.0077838497236371,0.0,0.0,0.0,-0.0064651048742234,60.0,5.316047668457031,-0.0,-6.526060047917781e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801513671875,0.0,0.0,9.181940549751744e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837829589844,0.0,0.0,9.669046266935766e-05,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,7.141539390431717e-05,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26446533203125,0.0,0.0,9.6690324426163e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24981689453125,0.0,0.0,0.0004586552968248,287.061767578125,294.1499938964844,288.8155212402344,288.4192199707031,291.6856994628906,288.9401550292969,285.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978352734819,3.332968345759468e-09,0.00097834947519,-0.0077838497236371,0.0,0.0,0.0,-0.0064651048742234,60.0,5.316047668457031,-0.0,-6.526060047917781e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608337402344,0.0,0.0,9.182673966279252e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,9.669817518442868e-05,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,7.142109097912908e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453308105469,0.0,0.0,9.669804421719164e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308654785156,0.0,0.0,0.0004586919385474,287.0380554199219,294.1499938964844,288.8381652832031,288.4241027832031,291.6363525390625,288.9278564453125,285.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784315479919,3.342064625044827e-09,0.0009784282883629,-0.007807683199644,0.0,0.0,0.0,-0.0064696194604039,60.0,5.322755336761475,-0.0,-6.527097440311992e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608337402344,0.0,0.0,9.182673966279252e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,9.669817518442868e-05,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,7.142109097912908e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453308105469,0.0,0.0,9.669804421719164e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308654785156,0.0,0.0,0.0004586919385474,287.0380554199219,294.1499938964844,288.8381652832031,288.4241027832031,291.6363525390625,288.9278564453125,285.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784315479919,3.342064625044827e-09,0.0009784282883629,-0.007807683199644,0.0,0.0,0.0,-0.0064696194604039,60.0,5.322755336761475,-0.0,-6.527097440311992e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416381835937,0.0,0.0,9.179503831546754e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,9.666479309089482e-05,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953796386719,0.0,0.0,7.139643275877461e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,9.666466212365776e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120361328125,0.0,0.0,0.0004585336137097,287.0145874023437,294.1499938964844,288.8627014160156,288.4300842285156,291.588134765625,288.91925048828125,285.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780925465747,3.30253024927174e-09,0.0009780892869457,-0.007704094517976,0.0,0.0,0.0,-0.0064500160515308,60.0,5.326191425323486,-0.0,-6.522587625568121e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416381835937,0.0,0.0,9.179503831546754e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,9.666479309089482e-05,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953796386719,0.0,0.0,7.139643275877461e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,9.666466212365776e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120361328125,0.0,0.0,0.0004585336137097,287.0145874023437,294.1499938964844,288.8627014160156,288.4300842285156,291.588134765625,288.91925048828125,285.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780925465747,3.30253024927174e-09,0.0009780892869457,-0.007704094517976,0.0,0.0,0.0,-0.0064500160515308,60.0,5.326191425323486,-0.0,-6.522587625568121e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226257324219,0.0,0.0,9.13039839360863e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261657714844,0.0,0.0,9.61476907832548e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27569580078125,0.0,0.0,7.101449591573328e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20751953125,0.0,0.0,9.614755981601776e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1933898925781,0.0,0.0,0.0004560807428788,286.9914245605469,294.1499938964844,288.8887939453125,288.4369812011719,291.5413513183594,288.9149169921875,285.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728618315421,2.690695888318828e-09,0.0009728591539897,-0.0061009149067103,0.0,0.0,0.0,-0.0061467117629945,60.0,5.320702075958252,-0.0,-6.452984990801269e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226257324219,0.0,0.0,9.13039839360863e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261657714844,0.0,0.0,9.61476907832548e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27569580078125,0.0,0.0,7.101449591573328e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20751953125,0.0,0.0,9.614755981601776e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1933898925781,0.0,0.0,0.0004560807428788,286.9914245605469,294.1499938964844,288.8887939453125,288.4369812011719,291.5413513183594,288.9149169921875,285.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728618315421,2.690695888318828e-09,0.0009728591539897,-0.0061009149067103,0.0,0.0,0.0,-0.0061467117629945,60.0,5.320702075958252,-0.0,-6.452984990801269e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21319580078125,0.0,0.0,9.11312599782832e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167053222656,0.0,0.0,9.596579911885784e-05,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659606933594,0.0,0.0,7.0880152634345e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981811523437,0.0,0.0,9.596566815162078e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18414306640625,0.0,0.0,0.0004552179598249,286.97998046875,294.1499938964844,288.9022827148437,288.4407043457031,291.5185546875,288.91424560546875,285.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710228769108,2.4754827077089203e-09,0.0009710203739814,-0.0055369827896356,0.0,0.0,0.0,-0.0060400287620723,60.0,5.314857482910156,-0.0,-6.428591348139889e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038269042969,0.0,0.0,9.092044638236985e-05,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073059082031,0.0,0.0,9.574379510013388e-05,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562561035156,0.0,0.0,7.071618165355176e-05,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1889038085937,0.0,0.0,9.574367140885442e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749572753906,0.0,0.0,0.0004541648959275,286.9685974121094,294.1499938964844,288.91607666015625,288.4446105957031,291.4961242675781,288.9141845703125,285.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968774606008,2.212813710045225e-09,0.0009687723941169,-0.0048486967571079,0.0,0.0,0.0,-0.0059098028577864,60.0,5.308939933776856,-0.0,-6.398880714186816e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18524169921875,0.0,0.0,9.046807826962322e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18865966796875,0.0,0.0,9.526743087917566e-05,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,7.036433817120269e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17047119140625,0.0,0.0,9.526730718789622e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.000451905245427,286.9461364746094,294.1499938964844,288.9442749023437,288.45281982421875,291.45233154296875,288.9150390625,285.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639544878154,1.649180902951741e-09,0.0009639528580009,-0.0033717534970492,0.0,0.0,0.0,-0.0056303865276277,60.0,5.295672416687012,-0.0,-6.335361035780808e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18524169921875,0.0,0.0,9.046807826962322e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18865966796875,0.0,0.0,9.526743087917566e-05,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,7.036433817120269e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17047119140625,0.0,0.0,9.526730718789622e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.000451905245427,286.9461364746094,294.1499938964844,288.9442749023437,288.45281982421875,291.45233154296875,288.9150390625,285.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639544878154,1.649180902951741e-09,0.0009639528580009,-0.0033717534970492,0.0,0.0,0.0,-0.0056303865276277,60.0,5.295672416687012,-0.0,-6.335361035780808e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1668395996094,0.0,0.0,9.02353276615031e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17022705078125,0.0,0.0,9.502232569502668e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.218017578125,0.0,0.0,7.018330506980419e-05,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522521972656,0.0,0.0,9.502220927970484e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1386108398437,0.0,0.0,0.0004507426347117,286.9239807128906,294.1499938964844,288.9730224609375,288.46148681640625,291.40997314453125,288.91656494140625,285.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961473211646,1.3591681113922503e-09,0.0009614718728698,-0.0026117956731468,0.0,0.0,0.0,-0.0054866089485585,60.0,5.286862850189209,-0.0,-6.3028004149146e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1668395996094,0.0,0.0,9.02353276615031e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17022705078125,0.0,0.0,9.502232569502668e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.218017578125,0.0,0.0,7.018330506980419e-05,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522521972656,0.0,0.0,9.502220927970484e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1386108398437,0.0,0.0,0.0004507426347117,286.9239807128906,294.1499938964844,288.9730224609375,288.46148681640625,291.40997314453125,288.91656494140625,285.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961473211646,1.3591681113922503e-09,0.0009614718728698,-0.0026117956731468,0.0,0.0,0.0,-0.0054866089485585,60.0,5.286862850189209,-0.0,-6.3028004149146e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485595703125,0.0,0.0,9.020125435199589e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15191650390625,0.0,0.0,9.498644794803111e-05,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991271972656,0.0,0.0,7.015679875621572e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341552734375,0.0,0.0,9.49863315327093e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1206970214844,0.0,0.0,0.0004505724646151,286.902099609375,294.1499938964844,289.00201416015625,288.47039794921875,291.3689270019531,288.91864013671875,285.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611095301806,1.316684095087339e-09,0.0009611082496121,-0.0025004690978676,0.0,0.0,0.0,-0.005465546157211,60.0,5.288209915161133,-0.0,-6.2980376469568e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
