time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156720,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485595703125,0.0,0.0,9.020125435199589e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15191650390625,0.0,0.0,9.498644794803111e-05,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991271972656,0.0,0.0,7.015679875621572e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341552734375,0.0,0.0,9.49863315327093e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1206970214844,0.0,0.0,0.0004505724646151,286.902099609375,294.1499938964844,289.00201416015625,288.47039794921875,291.3689270019531,288.91864013671875,285.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611095301806,1.316684095087339e-09,0.0009611082496121,-0.0025004690978676,0.0,0.0,0.0,-0.005465546157211,60.0,5.288209915161133,-0.0,-6.2980376469568e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304016113281,0.0,0.0,9.017719276016578e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337280273437,0.0,0.0,9.496110578766093e-05,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803894042969,0.0,0.0,7.013808499323204e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1161804199219,0.0,0.0,9.49609893723391e-05,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1028747558594,0.0,0.0,0.0004504522948991,286.8804626464844,294.1499938964844,289.0309143066406,288.4794311523437,291.3291015625,288.9213562011719,285.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608536493033,1.2866747667317211e-09,0.0009608523687347,-0.0024218305479735,0.0,0.0,0.0,-0.0054506729356944,60.0,5.294570446014404,-0.0,-6.294674648188447e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304016113281,0.0,0.0,9.017719276016578e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337280273437,0.0,0.0,9.496110578766093e-05,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803894042969,0.0,0.0,7.013808499323204e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1161804199219,0.0,0.0,9.49609893723391e-05,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1028747558594,0.0,0.0,0.0004504522948991,286.8804626464844,294.1499938964844,289.0309143066406,288.4794311523437,291.3291015625,288.9213562011719,285.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608536493033,1.2866747667317211e-09,0.0009608523687347,-0.0024218305479735,0.0,0.0,0.0,-0.0054506729356944,60.0,5.294570446014404,-0.0,-6.294674648188447e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1213684082031,0.0,0.0,9.014177339849994e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246643066406,0.0,0.0,9.492380922893062e-05,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1710510253906,0.0,0.0,7.011053821770474e-05,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072082519531,0.0,0.0,9.49236928136088e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0940246582031,0.0,0.0,0.0004502754018176,286.8697204589844,294.1499938964844,289.0452575683594,288.48394775390625,291.3095703125,288.9228210449219,285.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604758815839,1.24253252131723e-09,0.0009604746592231,-0.0023061586543917,0.0,0.0,0.0,-0.0054287882521748,60.0,5.297866821289063,-0.0,-6.289729270747557e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11236572265625,0.0,0.0,9.009484347188844e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156616210937,0.0,0.0,9.487439092481507e-05,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617431640625,0.0,0.0,7.007402746239677e-05,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982971191406,0.0,0.0,9.487427450949326e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0851745605469,0.0,0.0,0.0004500409704633,286.8590393066406,294.1499938964844,289.0594177246094,288.4884338378906,291.2903137207031,288.9242553710937,285.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599754121154,1.1840434188670201e-09,0.0009599742479622,-0.0021528913639485,0.0,0.0,0.0,-0.0053997915238142,60.0,5.3006768226623535,-0.0,-6.28317948780932e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1016540527344,0.0,0.0,9.028309432324022e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1048889160156,0.0,0.0,9.507262439001352e-05,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1506042480469,0.0,0.0,7.02204488334246e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08770751953125,0.0,0.0,9.507250797469168e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07470703125,0.0,0.0,0.0004509813152253,286.84722900390625,294.1499938964844,289.087158203125,288.4972229003906,291.26373291015625,288.9281311035156,285.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-5.602070450549945e-05,5.11145459292095e-10,5.602019155048765e-05,-0.0012877890840172,0.0,0.0,0.0,-0.0005514164222404,60.0,4.04291582107544,-0.0,-6.30946033197688e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1016540527344,0.0,0.0,9.028309432324022e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1048889160156,0.0,0.0,9.507262439001352e-05,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1506042480469,0.0,0.0,7.02204488334246e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08770751953125,0.0,0.0,9.507250797469168e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07470703125,0.0,0.0,0.0004509813152253,286.84722900390625,294.1499938964844,289.087158203125,288.4972229003906,291.26373291015625,288.9281311035156,285.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-5.602070450549945e-05,5.11145459292095e-10,5.602019155048765e-05,-0.0012877890840172,0.0,0.0,0.0,-0.0005514164222404,60.0,4.04291582107544,-0.0,-6.30946033197688e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1049194335937,0.0,0.0,1.974192309717182e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.108154296875,0.0,0.0,2.0789235350093804e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1540222167969,0.0,0.0,1.5354886272689328e-05,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909423828125,0.0,0.0,2.0789209884242155e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782165527344,0.0,0.0,9.861468424787744e-05,286.8539123535156,294.1499938964844,289.1138610839844,288.50567626953125,291.2261047363281,288.9319763183594,285.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005038254312239,5.570391370390837e-10,0.000503824907355,-0.000960640318226,0.0,0.0,0.0,-0.0027930671349167,60.0,3.5510056018829346,-0.0,-3.0168807452213287e-09,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1049194335937,0.0,0.0,1.974192309717182e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.108154296875,0.0,0.0,2.0789235350093804e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1540222167969,0.0,0.0,1.5354886272689328e-05,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909423828125,0.0,0.0,2.0789209884242155e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782165527344,0.0,0.0,9.861468424787744e-05,286.8539123535156,294.1499938964844,289.1138610839844,288.50567626953125,291.2261047363281,288.9319763183594,285.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005038254312239,5.570391370390837e-10,0.000503824907355,-0.000960640318226,0.0,0.0,0.0,-0.0027930671349167,60.0,3.5510056018829346,-0.0,-3.0168807452213287e-09,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26776123046875,0.0,0.0,9.010695066535844e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710876464844,0.0,0.0,9.488713112659752e-05,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,7.008343527559191e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,9.48870147112757e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.0,0.0004501014773268,287.0936584472656,294.1499938964844,289.13916015625,288.5136108398437,290.9944152832031,288.8607482910156,285.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.093825843185186e-05,3.0843513854073024e-10,7.093795284163207e-05,-0.0007399432943202,0.0,0.0,0.0,-0.0005346201942302,60.0,5.472617149353027,-0.0,-6.28485565812298e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26776123046875,0.0,0.0,9.010695066535844e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710876464844,0.0,0.0,9.488713112659752e-05,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,7.008343527559191e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,9.48870147112757e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.0,0.0004501014773268,287.0936584472656,294.1499938964844,289.13916015625,288.5136108398437,290.9944152832031,288.8607482910156,285.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.093825843185186e-05,3.0843513854073024e-10,7.093795284163207e-05,-0.0007399432943202,0.0,0.0,0.0,-0.0005346201942302,60.0,5.472617149353027,-0.0,-6.28485565812298e-08,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,1.35839782160474e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836608886719,0.0,0.0,1.4304609067039564e-05,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,1.0565354386926629e-05,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643737792969,0.0,0.0,1.4304592696134932e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545471191406,0.0,0.0,6.785457662772387e-05,287.1112060546875,294.1499938964844,289.1627197265625,288.5209045410156,290.95538330078125,288.857421875,285.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000144627483678,1.809206673364372e-10,0.0001446272945031,-0.0003310163156129,0.0,0.0,0.0,-0.000814662547782,60.0,2.6641733646392822,-0.0,-1.4283434435213847e-09,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,1.35839782160474e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836608886719,0.0,0.0,1.4304609067039564e-05,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,1.0565354386926629e-05,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643737792969,0.0,0.0,1.4304592696134932e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545471191406,0.0,0.0,6.785457662772387e-05,287.1112060546875,294.1499938964844,289.1627197265625,288.5209045410156,290.95538330078125,288.857421875,285.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000144627483678,1.809206673364372e-10,0.0001446272945031,-0.0003310163156129,0.0,0.0,0.0,-0.000814662547782,60.0,2.6641733646392822,-0.0,-1.4283434435213847e-09,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808837890625,0.0,0.0,1.1244269444432575e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842102050781,0.0,0.0,1.1840778824989684e-05,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,8.745574632484931e-06,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649230957031,0.0,0.0,1.1840765182569156e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.255126953125,0.0,0.0,5.616728230961599e-05,287.1119384765625,294.1499938964844,289.1737365722656,288.5242614746094,290.9543762207031,288.8592224121094,285.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001198109675897,1.4985318541604895e-10,0.0001198108147946,-0.0002741557545959,0.0,0.0,0.0,-0.0006748607847839,60.0,1.965928316116333,-0.0,-9.78681025110006e-10,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,9.458328349865042e-06,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846374511719,0.0,0.0,9.96009293885436e-06,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,7.35650428396184e-06,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26531982421875,0.0,0.0,9.960082024917938e-06,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555236816406,0.0,0.0,4.724616519524716e-05,287.11248779296875,294.1499938964844,289.1842346191406,288.52740478515625,290.95367431640625,288.8605651855469,285.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001007809187285,1.2605148869138103e-10,0.0001007807950372,-0.0002306107198819,0.0,0.0,0.0,-0.0005676700384356,60.0,1.5800697803497314,-0.0,-6.924803508390194e-10,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28179931640625,0.0,0.0,6.360205134114949e-06,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2851257324219,0.0,0.0,6.69761448079953e-06,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,4.946844001096906e-06,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26580810546875,0.0,0.0,6.697606295347214e-06,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25604248046875,0.0,0.0,3.177044345648028e-05,287.1132202148437,294.1499938964844,289.203369140625,288.532958984375,290.95281982421875,288.8622436523437,285.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.776995724067092e-05,8.476299523385578e-11,6.776986992917955e-05,-0.0001550735614728,0.0,0.0,0.0,-0.0003817286342382,60.0,1.146233320236206,-0.0,-3.1312727410970354e-10,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28179931640625,0.0,0.0,6.360205134114949e-06,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2851257324219,0.0,0.0,6.69761448079953e-06,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,4.946844001096906e-06,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26580810546875,0.0,0.0,6.697606295347214e-06,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25604248046875,0.0,0.0,3.177044345648028e-05,287.1132202148437,294.1499938964844,289.203369140625,288.532958984375,290.95281982421875,288.8622436523437,285.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.776995724067092e-05,8.476299523385578e-11,6.776986992917955e-05,-0.0001550735614728,0.0,0.0,0.0,-0.0003817286342382,60.0,1.146233320236206,-0.0,-3.1312727410970354e-10,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.281982421875,0.0,0.0,3.593996780182352e-06,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28533935546875,0.0,0.0,3.784658474614844e-06,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,2.795340833472437e-06,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660217285156,0.0,0.0,3.784653927141335e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562255859375,0.0,0.0,1.7952703274204396e-05,287.1134948730469,294.1499938964844,289.2198181152344,288.53741455078125,290.9525146484375,288.8629150390625,285.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8295384001685306e-05,4.789773438984568e-11,3.8295336707960814e-05,-8.762867219047621e-05,0.0,0.0,0.0,-0.0002157068374799,60.0,0.8918299078941345,-0.0,-9.998480515749364e-11,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.281982421875,0.0,0.0,3.593996780182352e-06,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28533935546875,0.0,0.0,3.784658474614844e-06,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,2.795340833472437e-06,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660217285156,0.0,0.0,3.784653927141335e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562255859375,0.0,0.0,1.7952703274204396e-05,287.1134948730469,294.1499938964844,289.2198181152344,288.53741455078125,290.9525146484375,288.8629150390625,285.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8295384001685306e-05,4.789773438984568e-11,3.8295336707960814e-05,-8.762867219047621e-05,0.0,0.0,0.0,-0.0002157068374799,60.0,0.8918299078941345,-0.0,-9.998480515749364e-11,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,1.5897278444754193e-06,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853698730469,0.0,0.0,1.6740630144340685e-06,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,1.2364595249891863e-06,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660522460937,0.0,0.0,1.6740610817578272e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562866210937,0.0,0.0,7.940995601529721e-06,287.1135559082031,294.1499938964844,289.23321533203125,288.5406494140625,290.9524230957031,288.8630676269531,285.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6937663531280123e-05,2.118506758908012e-11,1.6937643522396684e-05,-3.87582513212692e-05,0.0,0.0,0.0,-9.54051938606426e-05,60.0,0.7055503129959106,-0.0,-1.956249572054869e-11,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,1.5897278444754193e-06,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853698730469,0.0,0.0,1.6740630144340685e-06,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,1.2364595249891863e-06,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660522460937,0.0,0.0,1.6740610817578272e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562866210937,0.0,0.0,7.940995601529721e-06,287.1135559082031,294.1499938964844,289.23321533203125,288.5406494140625,290.9524230957031,288.8630676269531,285.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6937663531280123e-05,2.118506758908012e-11,1.6937643522396684e-05,-3.87582513212692e-05,0.0,0.0,0.0,-9.54051938606426e-05,60.0,0.7055503129959106,-0.0,-1.956249572054869e-11,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28192138671875,0.0,0.0,5.439918595584459e-07,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,5.728506380364706e-07,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,4.231063144288785e-07,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26593017578125,0.0,0.0,5.728500127588632e-07,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25616455078125,0.0,0.0,2.717343704716768e-06,287.1134033203125,294.1499938964844,289.2432556152344,288.54248046875,290.95245361328125,288.8630676269531,285.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-5.796248387923697e-06,7.249648364265893e-12,5.796241111966083e-06,-1.326327765127644e-05,0.0,0.0,0.0,-3.2648618798702955e-05,60.0,0.5727048516273499,-0.0,-2.290675028132627e-12,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28192138671875,0.0,0.0,5.439918595584459e-07,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,5.728506380364706e-07,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,4.231063144288785e-07,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26593017578125,0.0,0.0,5.728500127588632e-07,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25616455078125,0.0,0.0,2.717343704716768e-06,287.1134033203125,294.1499938964844,289.2432556152344,288.54248046875,290.95245361328125,288.8630676269531,285.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-5.796248387923697e-06,7.249648364265893e-12,5.796241111966083e-06,-1.326327765127644e-05,0.0,0.0,0.0,-3.2648618798702955e-05,60.0,0.5727048516273499,-0.0,-2.290675028132627e-12,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28192138671875,0.0,0.0,3.106900692273485e-07,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,3.271721880082623e-07,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,2.416487063783279e-07,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26593017578125,0.0,0.0,3.271718185260397e-07,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25616455078125,0.0,0.0,1.5519564158239518e-06,287.1134033203125,294.1499938964844,289.2469177246094,288.5428466796875,290.95245361328125,288.8630676269531,285.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.3113449262600625e-06,4.141448902567069e-12,3.3113408335339045e-06,-7.576579264423344e-06,0.0,0.0,0.0,-1.8651728169061244e-05,60.0,0.5285183191299438,-0.0,-7.471940275706468e-13,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28192138671875,0.0,0.0,1.5714259404830957e-07,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,1.654790224847602e-07,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,1.222224597086097e-07,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26593017578125,0.0,0.0,1.654788377436489e-07,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25616455078125,0.0,0.0,7.849574217289046e-07,287.1134033203125,294.1499938964844,289.2496337890625,288.54278564453125,290.95245361328125,288.8630676269531,285.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770796946730115e-06,2.0969307019946815e-12,1.6770776483099326e-06,-3.835799816442886e-06,0.0,0.0,0.0,-9.446099284105005e-06,60.0,0.4916028380393982,-0.0,-1.911465777326704e-13,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818908691406,0.0,0.0,1.1735101779208893e-08,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28521728515625,0.0,0.0,1.2357650014394041e-08,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,9.127334443803647e-09,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,1.2357634915360904e-08,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,5.86190829210409e-08,287.11334228515625,294.1499938964844,289.2519836425781,288.5414123535156,290.9524841308594,288.863037109375,285.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2507859992183512e-07,1.5642492184365924e-13,1.2507844360243325e-07,-2.861845587176504e-07,0.0,0.0,0.0,-7.045164238661528e-07,60.0,0.4318385720252991,-0.0,-1.06598810538334e-15,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818908691406,0.0,0.0,1.1735101779208893e-08,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28521728515625,0.0,0.0,1.2357650014394041e-08,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,9.127334443803647e-09,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,1.2357634915360904e-08,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,5.86190829210409e-08,287.11334228515625,294.1499938964844,289.2519836425781,288.5414123535156,290.9524841308594,288.863037109375,285.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2507859992183512e-07,1.5642492184365924e-13,1.2507844360243325e-07,-2.861845587176504e-07,0.0,0.0,0.0,-7.045164238661528e-07,60.0,0.4318385720252991,-0.0,-1.06598810538334e-15,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818908691406,0.0,0.0,1.8024285397544302e-09,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28521728515625,0.0,0.0,1.898047496950994e-09,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,1.401893934271925e-09,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,1.898045276504945e-09,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,9.003476186819626e-09,287.11334228515625,294.1499938964844,289.25,288.5382080078125,290.9524841308594,288.863037109375,285.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.929298676373037e-08,2.4102020970391894e-14,1.9292963671091456e-08,-4.409063336652253e-08,0.0,0.0,0.0,-1.086591510102153e-07,60.0,0.3910076916217804,-0.0,-2.514749665094515e-17,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818908691406,0.0,0.0,1.8024285397544302e-09,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28521728515625,0.0,0.0,1.898047496950994e-09,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,1.401893934271925e-09,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,1.898045276504945e-09,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,9.003476186819626e-09,287.11334228515625,294.1499938964844,289.25,288.5382080078125,290.9524841308594,288.863037109375,285.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.929298676373037e-08,2.4102020970391894e-14,1.9292963671091456e-08,-4.409063336652253e-08,0.0,0.0,0.0,-1.086591510102153e-07,60.0,0.3910076916217804,-0.0,-2.514749665094515e-17,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818908691406,0.0,0.0,3.799299208573359e-10,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28521728515625,0.0,0.0,4.000852427132884e-10,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,2.9550212277129607e-10,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,4.0008477086850286e-10,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,1.89782278781081e-09,287.11334228515625,294.1499938964844,289.244384765625,288.53271484375,290.9524841308594,288.863037109375,285.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.109849349731576e-09,5.15026906281542e-15,4.1098440206610576e-09,-9.36466282297488e-09,0.0,0.0,0.0,-2.315209712833166e-08,60.0,0.3586485683917999,-0.0,-1.117340888980757e-18,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818908691406,0.0,0.0,3.799299208573359e-10,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28521728515625,0.0,0.0,4.000852427132884e-10,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,2.9550212277129607e-10,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,4.0008477086850286e-10,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,1.89782278781081e-09,287.11334228515625,294.1499938964844,289.244384765625,288.53271484375,290.9524841308594,288.863037109375,285.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.109849349731576e-09,5.15026906281542e-15,4.1098440206610576e-09,-9.36466282297488e-09,0.0,0.0,0.0,-2.315209712833166e-08,60.0,0.3586485683917999,-0.0,-1.117340888980757e-18,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815246582031,0.0,0.0,1.0259387089872618e-10,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28485107421875,0.0,0.0,1.0803648253787655e-10,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,7.979552435477544e-11,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655334472656,0.0,0.0,1.080363576377863e-10,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557678222656,0.0,0.0,5.12476061587108e-10,287.1128234863281,294.1499938964844,289.2362060546875,288.5246887207031,290.9526062011719,288.86285400390625,285.0875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1115386389093374e-09,1.378164850950991e-15,1.1115373066417078e-09,-2.530606391104584e-09,0.0,0.0,0.0,-6.257323548197746e-09,60.0,0.3302080929279327,-0.0,-8.147446629016318e-20,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815246582031,0.0,0.0,1.0259387089872618e-10,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28485107421875,0.0,0.0,1.0803648253787655e-10,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,7.979552435477544e-11,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655334472656,0.0,0.0,1.080363576377863e-10,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557678222656,0.0,0.0,5.12476061587108e-10,287.1128234863281,294.1499938964844,289.2362060546875,288.5246887207031,290.9526062011719,288.86285400390625,285.0875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1115386389093374e-09,1.378164850950991e-15,1.1115373066417078e-09,-2.530606391104584e-09,0.0,0.0,0.0,-6.257323548197746e-09,60.0,0.3302080929279327,-0.0,-8.147446629016318e-20,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2814636230469,0.0,0.0,5.910021083632701e-11,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847900390625,0.0,0.0,6.223548065786844e-11,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,4.596699756942435e-11,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654724121094,0.0,0.0,6.22354112689294e-11,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557067871094,0.0,0.0,2.9521687872069435e-10,287.1127319335937,294.1499938964844,289.231201171875,288.5198059082031,290.95263671875,288.8628234863281,285.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.403537144983318e-10,7.91622540004207e-16,6.403529373422141e-10,-1.459761755917554e-09,0.0,0.0,0.0,-3.6088749766349792e-09,60.0,0.3181698620319366,-0.0,-2.703688945978441e-20,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28143310546875,0.0,0.0,3.402739548463707e-11,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847595214844,0.0,0.0,3.5832548733738534e-11,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,2.646584687515663e-11,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26544189453125,0.0,0.0,3.583250710037511e-11,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25567626953125,0.0,0.0,1.6997335483548426e-10,287.1126708984375,294.1499938964844,289.22564697265625,288.51434326171875,290.95263671875,288.8628234863281,285.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.670913018005706e-10,4.505090843155398e-16,3.670908577113608e-10,-8.36231139889065e-10,0.0,0.0,0.0,-2.066371962428093e-09,60.0,0.3067580461502075,-0.0,-8.962641685299137e-21,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,1.0233802520687174e-11,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28472900390625,0.0,0.0,1.0776706783899304e-11,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,7.959652902067571e-12,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654113769531,0.0,0.0,1.0776693773473234e-11,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2556457519531,0.0,0.0,5.111980630467805e-11,287.11260986328125,294.1499938964844,289.212890625,288.5018615722656,290.9526672363281,288.86279296875,285.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0942797362689659e-10,1.2906446158105687e-16,1.0942784872680632e-10,-2.4881124938147536e-10,0.0,0.0,0.0,-6.111804395914078e-10,60.0,0.2850514352321625,-0.0,-8.10686174735355e-22,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,1.0233802520687174e-11,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28472900390625,0.0,0.0,1.0776706783899304e-11,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,7.959652902067571e-12,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654113769531,0.0,0.0,1.0776693773473234e-11,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2556457519531,0.0,0.0,5.111980630467805e-11,287.11260986328125,294.1499938964844,289.212890625,288.5018615722656,290.9526672363281,288.86279296875,285.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0942797362689659e-10,1.2906446158105687e-16,1.0942784872680632e-10,-2.4881124938147536e-10,0.0,0.0,0.0,-6.111804395914078e-10,60.0,0.2850514352321625,-0.0,-8.10686174735355e-22,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,3.0701409296785e-12,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,3.2330119484336173e-12,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,2.387895870620272e-12,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,3.233008262146231e-12,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.5335942585292806e-11,287.11260986328125,294.1499938964844,289.1981506347656,288.4874267578125,290.9526672363281,288.86279296875,285.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.663220768390652e-11,3.727638476144486e-17,3.6632169519990037e-11,-8.029443776536027e-11,0.0,0.0,0.0,-2.0372681319713595e-10,60.0,0.2654828429222107,-0.0,-7.296175143477862e-23,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
