time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159000,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,3.0701409296785e-12,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,3.2330119484336173e-12,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,2.387895870620272e-12,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,3.233008262146231e-12,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.5335942585292806e-11,287.11260986328125,294.1499938964844,289.1981506347656,288.4874267578125,290.9526672363281,288.86279296875,285.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.663220768390652e-11,3.727638476144486e-17,3.6632169519990037e-11,-8.029443776536027e-11,0.0,0.0,0.0,-2.0372681319713595e-10,60.0,0.2654828429222107,-0.0,-7.296175143477862e-23,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,1.2792253150858968e-12,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,1.347088347987413e-12,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,9.949566127584464e-13,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,1.3470867216841542e-12,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,6.389975788084756e-12,287.1125793457031,294.1499938964844,289.181640625,288.4712219238281,290.9526672363281,288.86279296875,285.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3066594681254706e-11,9.628292994611086e-18,1.3066585140275588e-11,-3.1172751879804395e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2476198077201843,-0.0,-1.2666971480239924e-23,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,1.2792253150858968e-12,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,1.347088347987413e-12,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,9.949566127584464e-13,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,1.3470867216841542e-12,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,6.389975788084756e-12,287.1125793457031,294.1499938964844,289.181640625,288.4712219238281,290.9526672363281,288.86279296875,285.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3066594681254706e-11,9.628292994611086e-18,1.3066585140275588e-11,-3.1172751879804395e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2476198077201843,-0.0,-1.2666971480239924e-23,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,5.116901368763804e-13,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,5.388353608790086e-13,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,3.979826451033786e-13,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,5.388347103577051e-13,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,2.5559903586019894e-12,287.1125793457031,294.1499938964844,289.1634826660156,288.4534606933594,290.9526672363281,288.86279296875,285.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.267047648721546e-12,-2.0614705712832162e-19,5.267048082402415e-12,-1.311737784365219e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2312616258859634,-0.0,-2.0267154052839512e-24,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,5.116901368763804e-13,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,5.388353608790086e-13,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,3.979826451033786e-13,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,5.388347103577051e-13,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,2.5559903586019894e-12,287.1125793457031,294.1499938964844,289.1634826660156,288.4534606933594,290.9526672363281,288.86279296875,285.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.267047648721546e-12,-2.0614705712832162e-19,5.267048082402415e-12,-1.311737784365219e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2312616258859634,-0.0,-2.0267154052839512e-24,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,289.1539001464844,288.4440612792969,290.9526672363281,288.86279296875,285.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.3783622520897626e-12,-1.4429718074481025e-18,5.3783635531323695e-12,-9.754424698527052e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2237378358840942,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,289.1439514160156,288.434326171875,290.9526672363281,288.86279296875,285.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.778513096685087e-12,-4.721117629714767e-18,2.7785178671746458e-12,-3.735967698398346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2164807468652725,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,289.1231994628906,288.4139709472656,290.9526672363281,288.86279296875,285.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.762436840505273e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.2025074511766433,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,289.1231994628906,288.4139709472656,290.9526672363281,288.86279296875,285.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.762436840505273e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.2025074511766433,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,289.1014099121094,288.39263916015625,290.9526672363281,288.86279296875,285.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.778513096685087e-12,-4.7211168025341544e-18,2.7785178671746458e-12,-3.735967698398346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1897094696760177,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,289.1014099121094,288.39263916015625,290.9526672363281,288.86279296875,285.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.778513096685087e-12,-4.7211168025341544e-18,2.7785178671746458e-12,-3.735967698398346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1897094696760177,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,289.0788269042969,288.3705139160156,290.9526672363281,288.86279296875,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380849887749409e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.1778840124607086,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,289.0788269042969,288.3705139160156,290.9526672363281,288.86279296875,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380849887749409e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.1778840124607086,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,289.0555725097656,288.3477478027344,290.9526672363281,288.86279296875,285.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380849887749409e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.1669728755950927,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,289.0555725097656,288.3477478027344,290.9526672363281,288.86279296875,285.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380849887749409e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.1669728755950927,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,289.0437927246094,288.336181640625,290.9526672363281,288.86279296875,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.762436426914966e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.1619418710470199,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,289.0318908691406,288.3245544433594,290.9526672363281,288.86279296875,285.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.762436840505273e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.1571074277162552,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,289.00799560546875,288.3011169433594,290.9526672363281,288.86279296875,285.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.778513096685087e-12,-4.721116388943848e-18,2.7785178671746458e-12,-3.735967698398346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1478189677000045,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,289.00799560546875,288.3011169433594,290.9526672363281,288.86279296875,285.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.778513096685087e-12,-4.721116388943848e-18,2.7785178671746458e-12,-3.735967698398346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1478189677000045,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.9840087890625,288.2776184082031,290.9526672363281,288.86279296875,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.762435186144048e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.1393315643072128,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.9840087890625,288.2776184082031,290.9526672363281,288.86279296875,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.762435186144048e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.1393315643072128,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.9601745605469,288.2542724609375,290.9526672363281,288.86279296875,285.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.778513096685087e-12,-4.721115148172929e-18,2.7785178671746458e-12,-3.735967698398346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1313840597867965,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.9601745605469,288.2542724609375,290.9526672363281,288.86279296875,285.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.778513096685087e-12,-4.721115148172929e-18,2.7785178671746458e-12,-3.735967698398346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1313840597867965,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.9366760253906,288.23126220703125,290.9526672363281,288.86279296875,285.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.7624355997343545e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.1248643472790718,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.9366760253906,288.23126220703125,290.9526672363281,288.86279296875,285.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.7624355997343545e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.1248643472790718,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.9251403808594,288.2199401855469,290.9526672363281,288.86279296875,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.76243725409558e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.121135227382183,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,5.116901368763804e-13,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,5.388353608790086e-13,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,3.979826451033786e-13,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,5.388347103577051e-13,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,2.5559903586019894e-12,287.1125793457031,294.1499938964844,288.9137268066406,288.208740234375,290.9526672363281,288.86279296875,285.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1692667267629384e-14,-6.144024620441747e-18,1.169881079759582e-14,-2.761940199116908e-12,0.0,0.0,0.0,0.0,60.0,0.1175165846943855,-0.0,-2.0267154052839512e-24,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.8914794921875,288.1869506835937,290.9526672363281,288.86279296875,285.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.778513096685087e-12,-4.721117629714767e-18,2.7785178671746458e-12,-3.735967698398346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1104724183678627,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.8914794921875,288.1869506835937,290.9526672363281,288.86279296875,285.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.778513096685087e-12,-4.721117629714767e-18,2.7785178671746458e-12,-3.735967698398346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1104724183678627,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.8701477050781,288.16607666015625,290.9526672363281,288.86279296875,285.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.76243725409558e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.1038548797369003,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.8701477050781,288.16607666015625,290.9526672363281,288.86279296875,285.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.76243725409558e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.1038548797369003,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.8499450683594,288.1462707519531,290.9526672363281,288.86279296875,285.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.778513096685087e-12,-4.721117629714767e-18,2.7785178671746458e-12,-3.735967698398346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0976438820362091,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.8499450683594,288.1462707519531,290.9526672363281,288.86279296875,285.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.778513096685087e-12,-4.721117629714767e-18,2.7785178671746458e-12,-3.735967698398346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0976438820362091,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.8310241699219,288.12774658203125,290.9526672363281,288.86279296875,285.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.762437667685885e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.0917648151516914,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.8310241699219,288.12774658203125,290.9526672363281,288.86279296875,285.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.762437667685885e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.0917648151516914,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.8221435546875,288.1190185546875,290.9526672363281,288.86279296875,285.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.762438081276192e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.0890099331736564,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.8136291503906,288.1106872558594,290.9526672363281,288.86279296875,285.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.762437667685885e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.0863242149353027,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.79791259765625,288.0953063964844,290.9526672363281,288.86279296875,285.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380849887749409e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.0810984000563621,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.79791259765625,288.0953063964844,290.9526672363281,288.86279296875,285.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380849887749409e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.0810984000563621,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.7840881347656,288.0817565917969,290.9526672363281,288.86279296875,285.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.762436840505273e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.0761880576610565,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
