time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161400,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.7840881347656,288.0817565917969,290.9526672363281,288.86279296875,285.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.762436840505273e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.0761880576610565,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.7723388671875,288.0702209472656,290.9526672363281,288.86279296875,285.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.762436840505273e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.0715930610895156,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.7723388671875,288.0702209472656,290.9526672363281,288.86279296875,285.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.762436840505273e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.0715930610895156,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.7628479003906,288.0609436035156,290.9526672363281,288.86279296875,285.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380849060568798e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.0672763735055923,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.7628479003906,288.0609436035156,290.9526672363281,288.86279296875,285.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380849060568798e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.0672763735055923,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.759033203125,288.05718994140625,290.9526672363281,288.86279296875,285.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380849060568798e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.0652387589216232,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.7558288574219,288.0540771484375,290.9526672363281,288.86279296875,285.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380849060568798e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.0632542371749877,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.7514953613281,288.0498352050781,290.9526672363281,288.86279296875,285.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380849060568798e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.0593925788998603,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.7514953613281,288.0498352050781,290.9526672363281,288.86279296875,285.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380849060568798e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.0593925788998603,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.75,288.0483703613281,290.9526672363281,288.86279296875,285.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,2.532498950130746e-12,-1.0040582145784054e-17,-2.532488975470759e-12,4.937994024095671e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0557906813919544,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.75,288.0483703613281,290.9526672363281,288.86279296875,285.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,2.532498950130746e-12,-1.0040582145784054e-17,-2.532488975470759e-12,4.937994024095671e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0557906813919544,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.7506103515625,288.0489501953125,290.9526672363281,288.86279296875,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,2.588156251814855e-12,-9.422169512130224e-18,-2.588146927676172e-12,3.2565172346926685e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.052419789135456,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.7506103515625,288.0489501953125,290.9526672363281,288.86279296875,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,2.588156251814855e-12,-9.422169512130224e-18,-2.588146927676172e-12,3.2565172346926685e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.052419789135456,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.75250244140625,288.0508117675781,290.9526672363281,288.86279296875,285.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.762436013324659e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.0493119657039642,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.75250244140625,288.0508117675781,290.9526672363281,288.86279296875,285.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.762436013324659e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.0493119657039642,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.75396728515625,288.05224609375,290.9526672363281,288.86279296875,285.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.762436013324659e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.0478608794510364,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.7558288574219,288.0540466308594,290.9526672363281,288.86279296875,285.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.7624355997343545e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.0464454963803291,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.7606811523437,288.0588073730469,290.9526672363281,288.86279296875,285.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380847406207573e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.0436876863241195,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.7606811523437,288.0588073730469,290.9526672363281,288.86279296875,285.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380847406207573e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.0436876863241195,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.7672119140625,288.0652160644531,290.9526672363281,288.86279296875,285.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380847406207573e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.041080143302679,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.7672119140625,288.0652160644531,290.9526672363281,288.86279296875,285.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380847406207573e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.041080143302679,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.7713317871094,288.0692443847656,290.9526672363281,288.86279296875,285.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.762434772553741e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.0398088805377483,-0.0,-5.066671663188292e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.77557373046875,288.0733947753906,290.9526672363281,288.86279296875,285.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.762434772553741e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.0386355146765708,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.78582763671875,288.0834655761719,290.9526672363281,288.86279296875,285.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.76243394537313e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.036348920315504,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.78582763671875,288.0834655761719,290.9526672363281,288.86279296875,285.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.76243394537313e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.036348920315504,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.791748046875,288.0892639160156,290.9526672363281,288.86279296875,285.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.76243394537313e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.0352710746228694,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.7981872558594,288.0955505371094,290.9526672363281,288.86279296875,285.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.76243270460221e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.0342194586992263,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.8127136230469,288.1097717285156,290.9526672363281,288.86279296875,285.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380845751846348e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.0321705117821693,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.8127136230469,288.1097717285156,290.9526672363281,288.86279296875,285.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380845751846348e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.0321705117821693,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.8295288085937,288.12628173828125,290.9526672363281,288.86279296875,285.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.762432291011904e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.0302324555814266,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.8295288085937,288.12628173828125,290.9526672363281,288.86279296875,285.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.762432291011904e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.0302324555814266,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.84881591796875,288.1451721191406,290.9526672363281,288.86279296875,285.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.762431463831291e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.0284353494644165,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.84881591796875,288.1451721191406,290.9526672363281,288.86279296875,285.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.762431463831291e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.0284353494644165,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.8706970214844,288.1665954589844,290.9526672363281,288.86279296875,285.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380844924665735e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.0267407987266778,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.8706970214844,288.1665954589844,290.9526672363281,288.86279296875,285.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380844924665735e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.0267407987266778,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.88262939453125,288.17828369140625,290.9526672363281,288.86279296875,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380844924665735e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.0259355343878269,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.8952331542969,288.1906433105469,290.9526672363281,288.86279296875,285.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380844097485123e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.0251513607800006,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.9226379394531,288.2174987792969,290.9526672363281,288.86279296875,285.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380844097485123e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.0236214958131313,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.9226379394531,288.2174987792969,290.9526672363281,288.86279296875,285.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380844097485123e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.0236214958131313,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.9529724121094,288.2472229003906,290.9526672363281,288.86279296875,285.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380844097485123e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.0221961643546819,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,288.9529724121094,288.2472229003906,290.9526672363281,288.86279296875,285.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380844097485123e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.0221961643546819,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
