time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163860,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.97265625,288.2664794921875,290.9526672363281,288.86279296875,285.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.762431463831291e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.0213958453387022,-0.0,-5.066580944184192e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,288.9864196777344,288.27996826171875,290.9526672363281,288.86279296875,285.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.762431463831291e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.0208623446524143,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,289.0230407714844,288.3158569335937,290.9526672363281,288.86279296875,285.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.778513096685087e-12,-4.721111839450479e-18,2.7785178671746458e-12,-3.735967698398346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0196238718926906,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,289.0230407714844,288.3158569335937,290.9526672363281,288.86279296875,285.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.778513096685087e-12,-4.721111839450479e-18,2.7785178671746458e-12,-3.735967698398346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0196238718926906,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,-2.558450684381902e-13,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,-2.694176804395043e-13,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,-1.989913225516893e-13,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,-2.6941735517885257e-13,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,-1.277995179300995e-12,287.1125793457031,294.1499938964844,289.0426025390625,288.33502197265625,290.9526672363281,288.86279296875,285.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.834170398369196e-12,-5.339524059514005e-18,2.834175819380058e-12,-2.054490908995344e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0190276224166154,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,-2.558450684381902e-13,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,-2.694176804395043e-13,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,-1.989913225516893e-13,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,-2.6941735517885257e-13,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,-1.277995179300995e-12,287.1125793457031,294.1499938964844,289.0630187988281,288.35504150390625,290.9526672363281,288.86279296875,285.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.834170398369196e-12,-5.339524059514005e-18,2.834175819380058e-12,-2.054490908995344e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0184479709714651,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,289.1064758300781,288.3976135253906,290.9526672363281,288.86279296875,285.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380844097485123e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.0173231735825538,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,289.1064758300781,288.3976135253906,290.9526672363281,288.86279296875,285.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380844097485123e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.0173231735825538,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,289.1535339355469,288.4436950683594,290.9526672363281,288.86279296875,285.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.7624306366506784e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.0162750352174043,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,289.1535339355469,288.4436950683594,290.9526672363281,288.86279296875,285.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.7624306366506784e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.0162750352174043,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,-2.558450684381902e-13,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,-2.694176804395043e-13,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,-1.989913225516893e-13,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,-2.6941735517885257e-13,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,-1.277995179300995e-12,287.1125793457031,294.1499938964844,289.2043151855469,288.4934387207031,290.9526672363281,288.86279296875,285.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.834170398369196e-12,-5.339523645923698e-18,2.834175819380058e-12,-2.054490908995344e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0153123009949922,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,-2.558450684381902e-13,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,-2.694176804395043e-13,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,-1.989913225516893e-13,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,-2.6941735517885257e-13,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,-1.277995179300995e-12,287.1125793457031,294.1499938964844,289.2043151855469,288.4934387207031,290.9526672363281,288.86279296875,285.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.834170398369196e-12,-5.339523645923698e-18,2.834175819380058e-12,-2.054490908995344e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0153123009949922,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,289.2589111328125,288.5469665527344,290.9526672363281,288.86279296875,285.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,2.588156251814855e-12,-9.422163721865936e-18,-2.588146927676172e-12,3.2565172346926685e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0143787888810038,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,289.2589111328125,288.5469665527344,290.9526672363281,288.86279296875,285.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,2.588156251814855e-12,-9.422163721865936e-18,-2.588146927676172e-12,3.2565172346926685e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0143787888810038,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,289.2877197265625,288.5751647949219,290.9526672363281,288.86279296875,285.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380844097485123e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.0139523958787322,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,289.3175354003906,288.6043701171875,290.9526672363281,288.86279296875,285.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.7624306366506784e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.0135282250121235,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,289.3802490234375,288.6658020019531,290.9526672363281,288.86279296875,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.762430223060372e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.0127182016149163,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,289.3802490234375,288.6658020019531,290.9526672363281,288.86279296875,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.762430223060372e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.0127182016149163,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,289.4472045898437,288.7314147949219,290.9526672363281,288.86279296875,285.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380842443123898e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.0119589045643806,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,289.4472045898437,288.7314147949219,290.9526672363281,288.86279296875,285.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380842443123898e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.0119589045643806,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,289.4952087402344,288.7784423828125,290.9526672363281,288.86279296875,285.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.762428982289453e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.0114582115784287,-0.0,-5.0668442265113075e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,289.5185241699219,288.80126953125,290.9526672363281,288.86279296875,285.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.734986646075164e-14,-6.762428982289453e-18,6.735662917180253e-14,-1.0804635181341229e-12,0.0,0.0,0.0,0.0,60.0,0.0112226037308573,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,289.5943298339844,288.87554931640625,290.9526672363281,288.86279296875,285.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,2.588156251814855e-12,-9.422161240324097e-18,-2.588146927676172e-12,3.2565172346926685e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0105563970282673,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,2.558450684381902e-13,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,2.694176804395043e-13,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,1.989913225516893e-13,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.6941735517885257e-13,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,1.277995179300995e-12,287.1125793457031,294.1499938964844,289.5943298339844,288.87554931640625,290.9526672363281,288.86279296875,285.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,2.588156251814855e-12,-9.422161240324097e-18,-2.588146927676172e-12,3.2565172346926685e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0105563970282673,-0.0,-5.066788513209878e-25,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,289.63397216796875,288.9143981933594,290.9526672363281,288.86279296875,285.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380841615943285e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.010241231881082,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,289.6747741699219,288.954345703125,290.9526672363281,288.86279296875,285.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380841615943285e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.009925321675837,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,289.75994873046875,289.0378112792969,290.9526672363281,288.86279296875,285.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.778513096685087e-12,-4.72110853072803e-18,2.7785178671746458e-12,-3.735967698398346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.009305034764111,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0,287.1125793457031,294.1499938964844,289.75994873046875,289.0378112792969,290.9526672363281,288.86279296875,285.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.778513096685087e-12,-4.72110853072803e-18,2.7785178671746458e-12,-3.735967698398346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.009305034764111,-0.0,-0.0,0.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.050000000745058,0.0,298.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.050000000745058,0.0,298.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.050000000745058,0.0,298.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.265380859375,0.0,0.050000000745058,0.0,298.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.255615234375,0.0,0.050000000745058,0.0,287.1125793457031,290.2820129394531,289.8500061035156,289.12603759765625,290.9526672363281,288.86279296875,285.12725830078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380840788762674e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.0087320366874337,-0.0,-0.0,1.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.050000000745058,0.0,298.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.050000000745058,0.0,298.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.050000000745058,0.0,298.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.265380859375,0.0,0.050000000745058,0.0,298.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.255615234375,0.0,0.050000000745058,0.0,287.1125793457031,290.2820129394531,289.8500061035156,289.12603759765625,290.9526672363281,288.86279296875,285.12725830078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.2300705972464326e-13,-7.380840788762674e-18,1.2301444585194332e-13,6.01013108638554e-13,0.0,0.0,0.0,0.0,60.0,0.0087320366874337,-0.0,-0.0,1.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.807373046875,0.6327947378158569,0.050000000745058,0.040715929120779,298.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080749511719,0.6327947378158569,0.050000000745058,0.0428758524358272,298.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8189697265625,0.6327947378158569,0.050000000745058,0.0316679701209068,298.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80401611328125,0.6327947378158569,0.050000000745058,0.0428758412599563,298.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.80194091796875,0.6327947378158569,0.050000000745058,0.2033843696117401,285.580078125,290.22418212890625,289.8966369628906,289.1712646484375,295.4250793457031,296.5737609863281,285.3050537109375,1.0,0.1097001060843467,0.0925456881523132,0.0925456881523132,1.0,1.0,-0.4338149428367615,0.0008939672261476,0.4329209923744201,-0.1313288360834121,0.0,0.0,0.0,10.222954750061035,60.0,1336.0389404296875,0.0,12.240580558776855,1.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.6314361095428467,0.050000000745058,0.0452491082251071,298.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874816894531,0.6314361095428467,0.050000000745058,0.0476494915783405,298.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880310058594,0.6314361095428467,0.050000000745058,0.0351937524974346,298.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872985839844,0.6314361095428467,0.050000000745058,0.0476494915783405,298.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871765136719,0.6314361095428467,0.050000000745058,0.2260286509990692,285.95635986328125,290.1654663085937,289.9440002441406,289.2161865234375,295.9791564941406,298.478271484375,286.6598815917969,1.0,0.1210839450359344,0.1850913763046264,0.1850913763046264,1.0,1.0,-0.4821302890777588,0.020364673808217,0.4617655873298645,-0.1236482188105583,0.0,0.0,0.0,12.500412940979004,60.0,2707.93603515625,0.0,16.682964324951172,1.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2293701171875,0.5709139108657837,0.050000000745058,0.0456813424825668,298.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2293701171875,0.5709139108657837,0.050000000745058,0.0481046512722969,298.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2293701171875,0.5709139108657837,0.050000000745058,0.0355299301445484,298.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2293701171875,0.5709139108657837,0.050000000745058,0.0481046512722969,298.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2293701171875,0.5709139108657837,0.050000000745058,0.2281877547502517,288.3259582519531,290.04547119140625,290.0407409667969,289.30523681640625,296.0155639648437,298.5646667480469,288.75885009765625,1.0,0.1405811309814453,0.3701827526092529,0.3701827526092529,1.0,1.0,-0.4867439270019531,0.0806922540068626,0.4060516655445099,-0.0647087395191192,0.0,0.0,0.0,20.0344352722168,60.0,2644.478515625,0.0,23.183996200561523,1.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2293701171875,0.5709139108657837,0.050000000745058,0.0456813424825668,298.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2293701171875,0.5709139108657837,0.050000000745058,0.0481046512722969,298.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2293701171875,0.5709139108657837,0.050000000745058,0.0355299301445484,298.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2293701171875,0.5709139108657837,0.050000000745058,0.0481046512722969,298.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2293701171875,0.5709139108657837,0.050000000745058,0.2281877547502517,288.3259582519531,290.04547119140625,290.0407409667969,289.30523681640625,296.0155639648437,298.5646667480469,288.75885009765625,1.0,0.1405811309814453,0.3701827526092529,0.3701827526092529,1.0,1.0,-0.4867439270019531,0.0806922540068626,0.4060516655445099,-0.0647087395191192,0.0,0.0,0.0,20.0344352722168,60.0,2644.478515625,0.0,23.183996200561523,1.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05718994140625,0.5491830706596375,0.050000000745058,0.0458183325827121,298.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05718994140625,0.5491830706596375,0.050000000745058,0.0482489131391048,298.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05718994140625,0.5491830706596375,0.050000000745058,0.035636480897665,298.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05718994140625,0.5491830706596375,0.050000000745058,0.0482489131391048,298.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05718994140625,0.5491830706596375,0.050000000745058,0.2288720607757568,289.1351318359375,289.9842529296875,290.0901184082031,289.3493347167969,296.0555725097656,298.60406494140625,289.5123291015625,1.0,0.1489641666412353,0.4627284407615661,0.4627284407615661,1.0,1.0,-0.4882043302059173,0.1267149150371551,0.3614894151687622,-0.0192476287484169,0.0,0.0,0.0,23.70736694335937,60.0,2410.025146484375,0.0,26.328413009643555,1.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7895202636719,0.5324258804321289,0.050000000745058,0.0459494963288307,298.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7895202636719,0.5324258804321289,0.050000000745058,0.0483870357275009,298.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7895202636719,0.5324258804321289,0.050000000745058,0.0357384979724884,298.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7895202636719,0.5324258804321289,0.050000000745058,0.0483870357275009,298.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7895202636719,0.5324258804321289,0.050000000745058,0.2295272499322891,289.85968017578125,289.9222717285156,290.1401062011719,289.3931884765625,295.7813720703125,298.6068115234375,290.2032775878906,1.0,0.1565136313438415,0.570182740688324,0.570182740688324,0.9986492991447448,1.0,-0.4896014630794525,0.1715874671936035,0.3180139660835266,0.0250904187560081,0.0,0.0,0.0,27.220502853393555,60.0,2144.576904296875,0.0,29.35348320007324,1.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5398254394531,0.5176002383232117,0.050000000745058,0.0460943728685379,298.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5398254394531,0.5176002383232117,0.050000000745058,0.0485395938158035,298.6513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5398254394531,0.5176002383232117,0.050000000745058,0.0358511805534362,298.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5398254394531,0.5176002383232117,0.050000000745058,0.0485395938158035,298.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5398254394531,0.5176002383232117,0.050000000745058,0.2302509397268295,290.5979309082031,289.84814453125,290.19989013671875,289.4445495605469,295.2123413085937,298.56597900390625,290.8675537109375,1.0,0.1644177138805389,0.6970002055168152,0.6970002055168152,0.9970552325248718,1.0,-0.491144984960556,0.2003096640110016,0.290835291147232,0.0533147007226944,0.0,0.0,0.0,31.09824562072754,60.0,1730.0791015625,-0.0,32.718894958496094,1.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9662780761719,0.509640634059906,0.050000000745058,0.0461881980299949,298.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9662780761719,0.509640634059906,0.050000000745058,0.0486383959650993,298.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9662780761719,0.509640634059906,0.050000000745058,0.0359241552650928,298.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9662780761719,0.509640634059906,0.050000000745058,0.0486383959650993,298.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9662780761719,0.509640634059906,0.050000000745058,0.2307196110486984,291.01531982421875,289.7960510253906,290.24188232421875,289.47998046875,295.0371398925781,298.5326232910156,291.2470397949219,1.0,0.1693249642848968,0.7850914001464844,0.7850914001464844,0.9959479570388794,1.0,-0.4921447038650512,0.2087558507919311,0.2833888232707977,0.0614826716482639,0.0,0.0,0.0,33.608272552490234,60.0,1494.0721435546875,-0.0,34.911521911621094,1.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
