time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166140,298.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.55157470703125,0.4996455609798431,0.050000000745058,0.0463270768523216,298.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.55157470703125,0.4996455609798431,0.050000000745058,0.0487846434116363,298.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.55157470703125,0.4996455609798431,0.050000000745058,0.0360321700572967,298.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.55157470703125,0.4996455609798431,0.050000000745058,0.0487846434116363,298.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.55157470703125,0.4996455609798431,0.050000000745058,0.2314133495092392,291.5925598144531,289.7109680175781,290.3105163574219,289.5368347167969,294.9378356933594,298.4942932128906,291.7938232421875,1.0,0.1763181090354919,0.9273586869239808,0.9273586869239808,0.9941596388816832,1.0,-0.493624597787857,0.2145225405693054,0.2791020572185516,0.0668669193983078,0.0,0.0,0.0,37.32267379760742,60.0,1218.118896484375,-0.0,38.17428970336914,1.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8215026855469,0.4955305159091949,0.050000000745058,0.0463919341564178,298.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8215026855469,0.4955305159091949,0.050000000745058,0.048852939158678,298.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8215026855469,0.4955305159091949,0.050000000745058,0.0360826142132282,298.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8215026855469,0.4955305159091949,0.050000000745058,0.048852939158678,298.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8215026855469,0.4955305159091949,0.050000000745058,0.2317373156547546,291.85992431640625,289.6670837402344,290.3459167480469,289.5656433105469,294.9241943359375,298.4810485839844,292.0489501953125,1.0,0.1794829964637756,1.0,1.0,0.9932465553283693,1.0,-0.4943156838417053,0.2158779501914978,0.2784377336502075,0.068049855530262,0.0,0.0,0.0,39.05713272094727,60.0,1109.4344482421875,-0.0,39.70480346679688,1.0,281.33087158203125,283.66461181640625,293.7543029785156,295.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.930679068114592e-21,1.965339534057296e-21,1.965339534057296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1869201660156,0.4879065454006195,0.050000000745058,0.0465232469141483,298.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1869201660156,0.4879065454006195,0.050000000745058,0.0489912219345569,298.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1869201660156,0.4879065454006195,0.050000000745058,0.0361847467720508,298.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1869201660156,0.4879065454006195,0.050000000745058,0.0489912219345569,298.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1869201660156,0.4879065454006195,0.050000000745058,0.2323932498693466,289.87042236328125,289.5673217773437,290.42633056640625,289.6299743652344,294.75341796875,298.4593505859375,287.7352905273437,1.0,0.1857219487428665,1.0,1.0,0.6912996172904968,1.0,-0.49571493268013,0.2330137342214584,0.2627012133598327,0.084771990776062,0.7169061303138733,0.7169061303138733,0.0,42.57075500488281,60.0,10738.4052734375,-0.0,42.82111358642578,1.0,281.9198608398437,287.9712219238281,294.9989013671875,296.1153564453125,293.1499938964844,293.1499938964844,283.1499938964844,1554.978271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3267984390258789,1.0,0.0,0.0,0.8156192302703857,0.815621554851532,4.9573117166801246e-08,4.255931377410889,4.255921840667725,9.870906978903804e-06,0.0,0.0,-0.0,5067.01904296875,0.0,17.06265640258789,1894.048095703125,0.0,158.5718231201172,0.208521232008934,1.0,0.0,3.0,1.0,0.0
18166320,298.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221130371094,0.4858572781085968,0.050000000745058,0.0465604811906814,298.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221130371094,0.4858572781085968,0.050000000745058,0.0490304306149482,298.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221130371094,0.4858572781085968,0.050000000745058,0.0362137071788311,298.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221130371094,0.4858572781085968,0.050000000745058,0.0490304306149482,298.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221130371094,0.4858572781085968,0.050000000745058,0.2325792461633682,287.9617919921875,289.1657409667969,290.45196533203125,289.650146484375,294.5016784667969,298.4493408203125,286.5226745605469,1.0,0.1874597519636154,1.0,1.0,0.5959479212760925,1.0,-0.4961116313934326,0.2550911903381347,0.2410204410552978,0.1066551953554153,5.551115123125783e-17,5.551115123125783e-17,0.0,43.5693244934082,48.0,5290.43212890625,-0.0,43.71251678466797,1.0,282.10174560546875,286.20526123046875,294.851806640625,295.87677001953125,293.1499938964844,293.1499938964844,283.1499938964844,13764.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210213422775268,1.0,0.0,0.0,0.2743579447269439,0.2744211554527282,5.9799325491383115e-09,4.263993263244629,4.263983249664307,9.802399290492758e-06,0.0,0.0,-0.0,1374.02880859375,0.0,8.586038589477539,1895.1734619140625,0.0,314.3554077148437,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166380,298.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380554199219,0.4836811125278473,0.050000000745058,0.0466005578637123,298.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380554199219,0.4836811125278473,0.050000000745058,0.0490726307034492,298.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380554199219,0.4836811125278473,0.050000000745058,0.0362448766827583,298.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380554199219,0.4836811125278473,0.050000000745058,0.0490726307034492,298.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380554199219,0.4836811125278473,0.050000000745058,0.2327794283628463,287.08514404296875,288.68365478515625,290.5599365234375,289.7334289550781,291.3896179199219,298.3975524902344,287.3714294433594,1.0,0.1889325976371765,1.0,1.0,0.1986493170261383,1.0,-0.4965390861034393,0.4606287479400635,0.0359103456139564,0.3111572563648224,5.551115123125783e-17,5.551115123125783e-17,0.0,44.669921875,36.0,2529.89404296875,-0.0,44.72720718383789,1.0,282.15289306640625,286.2034912109375,292.9605712890625,293.4450988769531,293.1499938964844,293.1499938964844,283.1499938964844,15927.6357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612326920032501,1.0,0.0,0.0,1.817673705772904e-06,0.352528303861618,3.446900967776778e-14,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,3.648578058346175e-05,0.0,11.829544067382812,1895.4368896484373,0.0,401.179931640625,0.2152116298675537,1.0,0.0,3.0,1.0,0.0
18166440,298.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380554199219,0.4836811125278473,0.050000000745058,0.0466005578637123,298.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380554199219,0.4836811125278473,0.050000000745058,0.0490726307034492,298.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380554199219,0.4836811125278473,0.050000000745058,0.0362448766827583,298.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380554199219,0.4836811125278473,0.050000000745058,0.0490726307034492,298.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380554199219,0.4836811125278473,0.050000000745058,0.2327794283628463,287.08514404296875,288.68365478515625,290.5599365234375,289.7334289550781,291.3896179199219,298.3975524902344,287.3714294433594,1.0,0.1889325976371765,1.0,1.0,0.1986493170261383,1.0,-0.4965390861034393,0.4606287479400635,0.0359103456139564,0.3111572563648224,5.551115123125783e-17,5.551115123125783e-17,0.0,44.669921875,36.0,2529.89404296875,-0.0,44.72720718383789,1.0,282.15289306640625,286.2034912109375,292.9605712890625,293.4450988769531,293.1499938964844,293.1499938964844,283.1499938964844,15927.6357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612326920032501,1.0,0.0,0.0,1.817673705772904e-06,0.352528303861618,3.446900967776778e-14,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,3.648578058346175e-05,0.0,11.829544067382812,1895.4368896484373,0.0,401.179931640625,0.2152116298675537,1.0,0.0,3.0,1.0,0.0
18166500,298.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5744323730469,0.4849125146865845,0.050000000745058,0.0465778149664402,298.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5744323730469,0.4849125146865845,0.050000000745058,0.0490486808121204,298.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5744323730469,0.4849125146865845,0.050000000745058,0.0362271890044212,298.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5744323730469,0.4849125146865845,0.050000000745058,0.0490486808121204,298.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5744323730469,0.4849125146865845,0.050000000745058,0.2326658219099044,287.6246643066406,288.6268615722656,290.61456298828125,289.7746276855469,290.6494445800781,298.37774658203125,287.8641357421875,1.0,0.1877486556768417,1.0,1.0,0.0,1.0,-0.4962970614433288,0.4962950348854065,2.0161223801551387e-06,0.3467135727405548,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06731796264648,36.0,1933.7030029296875,-0.0,44.196876525878906,1.0,282.1528625488281,286.2034912109375,292.3632507324219,292.6827087402344,293.1499938964844,293.1499938964844,283.1499938964844,16443.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856823742389679,1.0,0.0,0.0,1.4840253243164623e-05,0.4098905920982361,2.81415190629686e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.581428973120637e-05,0.0,14.318090438842772,1895.4371337890625,0.0,251.2147521972656,0.2212728559970855,1.0,0.0,3.0,1.0,0.0
18166560,298.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0413513183594,0.4873791337013244,0.050000000745058,0.04653275385499,298.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0413513183594,0.4873791337013244,0.050000000745058,0.0490012317895889,298.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0413513183594,0.4873791337013244,0.050000000745058,0.0361921414732933,298.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0413513183594,0.4873791337013244,0.050000000745058,0.0490012317895889,298.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0413513183594,0.4873791337013244,0.050000000745058,0.2324407398700714,288.0849914550781,288.2215881347656,290.6695861816406,289.81549072265625,290.9022827148437,298.3627624511719,288.2987976074219,1.0,0.1854805052280426,1.0,1.0,0.198598027229309,1.0,-0.4957974553108215,0.4667763411998749,0.0290211029350757,0.3174444735050201,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85764694213867,25.0,1551.6484375,-0.0,43.11436080932617,1.0,282.1528015136719,286.2034606933594,292.0125732421875,292.1972351074219,293.1499938964844,293.1499938964844,283.1499938964844,16855.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836827933788299,1.0,0.0,0.0,1.496231107012136e-05,0.4461060762405395,2.8372974542750784e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5422042856225744e-05,0.0,16.060495376586914,1895.4371337890625,0.0,39.50659942626953,0.2257261574268341,1.0,0.0,3.0,1.0,0.0
18166620,298.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7424621582031,0.5030236840248108,0.050000000745058,0.0462770350277423,298.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7424621582031,0.5030236840248108,0.050000000745058,0.0487319454550743,298.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.84600830078125,0.7502409815788269,0.1799333393573761,0.1094631180167198,298.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7424621582031,0.5030236840248108,0.050000000745058,0.0487319454550743,298.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7424621582031,0.5030236840248108,0.050000000745058,0.2311633676290512,288.8026733398437,288.1385803222656,290.7579040527344,289.8798828125,293.3519287109375,298.3427734375,289.0439147949219,1.0,0.1813510060310363,1.0,1.0,0.5145228505134583,1.0,-0.5810779333114624,0.3529736399650574,0.2281043231487274,0.184870108962059,5.551115123125783e-17,5.551115123125783e-17,0.0,36.68132781982422,25.0,1580.34375,-0.0,47.43663024902344,1.0,282.1527099609375,286.2034606933594,291.8605651855469,291.9255065917969,293.1499938964844,293.1499938964844,283.1499938964844,17334.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1191395595669746,1.0,0.0,0.0,1.5394893125630915e-05,0.4772727787494659,2.9193279195947885e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5252582165412605e-05,0.0,17.7518253326416,1895.4371337890625,0.0,0.0,0.2302805781364441,1.0,0.0,3.0,1.0,0.0
18166680,298.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.97021484375,0.5068395137786865,0.050000000745058,0.0462242551147937,298.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.97021484375,0.5068395137786865,0.050000000745058,0.0486763641238212,298.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.10015869140625,0.7823917865753174,0.1795156002044677,0.1215089261531829,298.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.97021484375,0.5068395137786865,0.050000000745058,0.0486763641238212,298.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.97021484375,0.5068395137786865,0.050000000745058,0.2308997213840484,289.0449523925781,287.7801513671875,290.78076171875,289.8963317871094,294.048095703125,298.32305908203125,289.30731201171875,1.0,0.1801292896270752,1.0,1.0,0.5957940816879272,1.0,-0.5951982736587524,0.31510129570961,0.2800969779491424,0.1444007307291031,5.551115123125783e-17,5.551115123125783e-17,0.0,35.388328552246094,25.0,1741.6298828125,-0.0,47.81767272949219,1.0,282.1527099609375,286.2034606933594,291.81298828125,291.87579345703125,293.1499938964844,293.1499938964844,283.1499938964844,17426.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0696145147085189,1.0,0.0,0.0,1.5476654880330898e-05,0.4819566011428833,2.934832281711875e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.519969686749391e-05,0.0,18.03277969360352,1895.4371337890625,0.0,0.0,0.231073647737503,1.0,0.0,3.0,1.0,0.0
18166740,298.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5885314941406,0.5333942174911499,0.1573354005813598,0.0459404364228248,298.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1630859375,0.7676206827163696,0.1605096608400344,0.1356201618909835,298.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0736999511719,0.8305342793464661,0.1812144964933395,0.1269837617874145,298.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5885314941406,0.5333942174911499,0.050000000745058,0.0483774952590465,298.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5885314941406,0.5333942174911499,0.050000000745058,0.2294819951057434,288.2622375488281,287.69970703125,290.8765563964844,289.9642028808594,295.01043701171875,298.2425231933594,287.2937316894531,1.0,0.1784240454435348,1.0,1.0,0.9341861009597778,1.0,-0.703685462474823,0.3060861825942993,0.3975992798805237,0.1144873350858688,0.1276783794164657,0.1276783794164657,0.0,28.77479553222656,25.0,10366.568359375,-0.0,54.232032775878906,1.0,282.64117431640625,287.2240600585937,292.3720092773437,293.0533447265625,293.1499938964844,293.1499938964844,283.1499938964844,16740.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.755299985408783,0.7995229959487915,3.8065575580503725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.6298828125,0.0,39.9888801574707,1895.4371337890625,0.0,0.0,0.2680133283138275,1.0,0.0,3.0,1.0,0.0
18166800,298.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7753295898437,0.6601788401603699,0.1584249585866928,0.0768377184867858,298.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4192199707031,0.8046420812606812,0.1595778316259384,0.1458052545785904,298.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768615722656,0.8481761813163757,0.1811701655387878,0.1271153390407562,298.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013061523437,0.5475138425827026,0.050000000745058,0.0482605658471584,298.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013061523437,0.5475138425827026,0.050000000745058,0.2289273589849472,287.5168762207031,287.3599548339844,290.8932800292969,289.9759216308594,295.0352478027344,298.2249450683594,287.0549621582031,1.0,0.1788443773984909,1.0,1.0,0.9929901361465454,1.0,-0.7522770166397095,0.3251847624778747,0.4270922243595123,0.1237217932939529,5.551115123125783e-17,5.551115123125783e-17,0.0,26.268049240112305,43.0,5659.3984375,-0.0,57.79255294799805,1.0,282.677001953125,286.8203430175781,292.5981750488281,293.0571594238281,293.1499938964844,293.1499938964844,283.1499938964844,22324.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2522687315940857,0.3088149726390838,5.262190239108122e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1532.3309326171875,0.0,15.050016403198242,1895.4371337890625,0.0,0.0,0.2488049119710922,1.0,0.0,3.0,1.0,0.0
18166860,298.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.422607421875,0.5151805281639099,0.1566016376018524,0.0041977576911449,298.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4306335449219,0.5151805281639099,0.1617195606231689,0.0044204397127032,298.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4320678710937,0.5151805281639099,0.1928027421236038,0.0032649219501763,297.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.43096923828125,0.5151805281639099,0.1442469358444214,0.004420437850058,298.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42242431640625,0.5151805281639099,0.1482474356889724,0.0209686663001775,288.4389343261719,287.2948913574219,290.98126220703125,290.03668212890625,294.9520263671875,298.19439697265625,287.8683166503906,1.0,0.193479910492897,1.0,1.0,0.7993335127830505,1.0,-1.2512009143829346,0.6425771713256836,0.608623743057251,-0.0033729181159287,0.7991190552711487,0.7991190552711487,0.0,6.091452121734619,43.0,13207.5048828125,-0.0,4.438528537750244,1.0,282.8406677246094,287.6878356933594,292.8676147460937,293.3888244628906,293.1499938964844,293.1499938964844,283.1499938964844,6703.46337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0020318031311035,1.1292115449905396,6.699717403080285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.96728515625,0.0,47.266788482666016,1895.4371337890625,0.0,0.0,0.2936491370201111,1.0,0.0,3.0,1.0,0.0
18166920,298.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5179443359375,0.8841534852981567,0.1569012552499771,0.0951020643115043,298.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5340576171875,0.8841534852981567,0.1632724702358245,0.1001470610499382,298.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5341491699219,0.8841534852981567,0.1964559108018875,0.0739682763814926,297.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.48699951171875,0.9799743890762328,0.14364954829216,0.1335895359516143,297.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.49884033203125,0.8841534852981567,0.1482616066932678,0.4750544726848602,287.40789794921875,286.9615478515625,291.0069885253906,290.0542297363281,294.9514465332031,298.1880798339844,286.9831848144531,1.0,0.1954991668462753,1.0,1.0,0.7429450154304504,1.0,-1.07310950756073,0.4887250661849975,0.5843844413757324,0.2143524140119552,0.4305474460124969,0.4305474460124969,0.0,14.15778636932373,63.0,12541.806640625,-0.0,94.22610473632812,1.0,282.9112854003906,286.54742431640625,293.22760009765625,293.8993225097656,293.1499938964844,293.1499938964844,283.1499938964844,15319.0087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0253128819167614,1.0,0.0,0.0,0.9398199915885924,0.9593757390975952,5.89362869618526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.51318359375,0.0,52.5015869140625,1895.4371337890625,0.0,0.0,0.2873385846614837,1.0,0.0,3.0,1.0,0.0
18166980,297.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5418701171875,0.8904221057891846,0.156425341963768,0.0993600115180015,298.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54168701171875,0.8904221057891846,0.1657436788082122,0.1046308726072311,298.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.541259765625,0.8904221057891846,0.203211098909378,0.077280007302761,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5696716308594,0.97573584318161,0.1411083489656448,0.1347824931144714,297.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5622863769531,0.9124393463134766,0.1474017649888992,0.5320879220962524,287.5915832519531,286.9188842773437,291.0736083984375,290.0992431640625,294.6155700683594,298.1468505859375,287.6446838378906,1.0,0.207700103521347,1.0,1.0,0.5974031686782837,1.0,-1.141751408576965,0.5767652988433838,0.5649861097335815,0.3025491833686828,0.6811127066612244,0.6811127066612244,0.0,15.555326461791992,63.0,12361.193359375,-0.0,114.31707763671876,1.0,282.97857666015625,287.06207275390625,293.7322998046875,294.1761169433594,293.1499938964844,293.1499938964844,283.1499938964844,14181.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.125202938914299,1.0,0.0,0.0,0.7696336507797241,0.8443995118141174,3.952406046892065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.27392578125,0.0,38.58042144775391,1895.4371337890625,0.0,0.0,0.2795248627662658,1.0,0.0,3.0,1.0,0.0
18167040,297.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9373779296875,0.891539990901947,0.1557440906763076,0.1001367792487144,297.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.935546875,0.891539990901947,0.16696098446846,0.1054488644003868,298.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9301452636719,0.891539990901947,0.2064392268657684,0.0778841748833656,297.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9389038085937,0.9721367955207824,0.1405319571495056,0.1337603479623794,297.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.929443359375,0.973585605621338,0.1467397660017013,0.6374833583831787,286.88800048828125,286.5852966308594,291.12164306640625,290.1312866210937,294.06365966796875,298.11090087890625,286.74072265625,1.0,0.2182813584804535,1.0,1.0,0.4928999245166778,1.0,-1.1995025873184204,0.7082045674324036,0.4912980794906616,0.4126568138599396,0.5569921731948853,0.5569921731948853,0.0,16.253515243530273,83.0,12905.1953125,-0.0,138.4440155029297,1.0,283.04119873046875,286.23748779296875,294.2874450683594,294.975830078125,293.1499938964844,293.1499938964844,283.1499938964844,16402.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2499919980764389,1.0,0.0,0.0,0.975376307964325,0.976880133152008,6.348013670276488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.62646484375,0.0,57.084510803222656,1895.4371337890625,0.0,0.0,0.299170434474945,1.0,0.0,3.0,1.0,0.0
18167100,297.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8071594238281,0.8951878547668457,0.1554614007472992,0.1027110368013382,297.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80718994140625,0.8951878547668457,0.1686334311962127,0.1081596687436103,298.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.80718994140625,0.8951878547668457,0.2100172936916351,0.0798863619565963,297.74029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089294433594,0.9642229676246644,0.1382233798503875,0.1322568655014038,297.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8092041015625,0.9779551029205322,0.1444818377494812,0.655555248260498,286.81060791015625,286.5541687011719,291.1792907714844,290.1693115234375,293.1247863769531,298.0642395019531,286.8034973144531,1.0,0.2326921671628952,1.0,1.0,0.3678773641586303,1.0,-1.2911038398742676,0.9416773319244384,0.3494265675544739,0.6374778747558594,0.5991151332855225,0.5991151332855225,0.0,17.995115280151367,83.0,13805.1025390625,-0.0,162.31980895996094,1.0,283.0818786621094,286.3241271972656,294.3402099609375,295.2822265625,293.1499938964844,293.1499938964844,283.1499938964844,14391.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739602863788605,1.0,0.0,0.0,1.0332465171813965,1.0332589149475098,7.12363075194844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.1357421875,0.0,59.18101501464844,1895.4371337890625,0.0,232.0360412597656,0.3114624917507171,1.0,0.0,3.0,1.0,0.0
18167160,297.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6309814453125,0.94159334897995,0.1522783041000366,0.1386770009994506,297.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6282043457031,0.9718905091285706,0.1676821857690811,0.1597229093313217,298.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280212402344,0.9418516159057616,0.2103913128376007,0.1079376488924026,297.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63433837890625,0.9024134278297424,0.1368626356124878,0.130541980266571,297.7349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6330871582031,0.9168276190757751,0.1427979618310928,0.6466224193572998,286.6257629394531,286.2316589355469,291.23712158203125,290.20703125,292.5250549316406,298.0043334960937,286.6128845214844,1.0,0.2484080195426941,1.0,1.0,0.2943018972873688,1.0,-1.3615719079971311,1.1096807718276978,0.2518911957740783,0.7908061742782593,0.7539151906967163,0.7539151906967163,0.0,21.498441696166992,103.0,14435.4482421875,-0.0,201.79815673828125,1.0,283.1109924316406,286.1768493652344,294.1917724609375,295.3275146484375,293.1499938964844,293.1499938964844,283.1499938964844,15243.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463936299085617,1.0,0.0,0.0,1.1184519529342651,1.118456482887268,8.346955837623683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.85498046875,0.0,71.31527709960938,1895.4371337890625,0.0,407.7696533203125,0.3264631628990173,1.0,0.0,3.0,1.0,0.0
18167220,297.6374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411193847656,0.7708980441093445,0.1456039547920227,0.1330424100160598,297.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401428222656,0.8005149364471436,0.1634518951177597,0.1564532965421676,297.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2379150390625,0.8613460063934326,0.2045960277318954,0.1451721936464309,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421569824219,0.7493101358413696,0.1340326219797134,0.1284991651773452,297.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24169921875,0.7584169507026672,0.1388951689004898,0.6327236890792847,286.2378234863281,285.9009094238281,291.3532409667969,290.281494140625,291.7926330566406,297.8676147460937,286.2254638671875,1.0,0.2805806696414947,1.0,1.0,0.1471509486436844,1.0,-1.436190485954285,1.34485125541687,0.0913392826914787,1.011069893836975,0.8646333813667297,0.8646333813667297,0.0,39.4489631652832,91.0,16621.716796875,-0.0,265.03857421875,1.0,283.1405334472656,285.8312683105469,293.78662109375,295.10235595703125,293.1499938964844,293.1499938964844,283.1499938964844,13682.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649054050445557,1.0,0.0,0.0,1.4786349534988403,1.4786401987075806,1.458865739323301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.8251953125,0.0,125.4926300048828,1895.4371337890625,0.0,751.5843505859375,0.392383337020874,1.0,0.0,3.0,1.0,0.0
18167280,297.6374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411193847656,0.7708980441093445,0.1456039547920227,0.1330424100160598,297.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401428222656,0.8005149364471436,0.1634518951177597,0.1564532965421676,297.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2379150390625,0.8613460063934326,0.2045960277318954,0.1451721936464309,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421569824219,0.7493101358413696,0.1340326219797134,0.1284991651773452,297.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24169921875,0.7584169507026672,0.1388951689004898,0.6327236890792847,286.2378234863281,285.9009094238281,291.3532409667969,290.281494140625,291.7926330566406,297.8676147460937,286.2254638671875,1.0,0.2805806696414947,1.0,1.0,0.1471509486436844,1.0,-1.436190485954285,1.34485125541687,0.0913392826914787,1.011069893836975,0.8646333813667297,0.8646333813667297,0.0,39.4489631652832,91.0,16621.716796875,-0.0,265.03857421875,1.0,283.1405334472656,285.8312683105469,293.78662109375,295.10235595703125,293.1499938964844,293.1499938964844,283.1499938964844,13682.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649054050445557,1.0,0.0,0.0,1.4786349534988403,1.4786401987075806,1.458865739323301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.8251953125,0.0,125.4926300048828,1895.4371337890625,0.0,751.5843505859375,0.392383337020874,1.0,0.0,3.0,1.0,0.0
18167340,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.892822265625,0.7054664492607117,0.1429333239793777,0.1305671036243438,297.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.7331246137619019,0.1615413874387741,0.1549184173345565,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.7877129316329956,0.201857790350914,0.1425178945064544,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.6866010427474976,0.1324120163917541,0.1273881644010543,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.6939941644668579,0.1362737864255905,0.6227157711982727,285.89013671875,285.86297607421875,291.4647827148437,290.3515319824219,291.46099853515625,297.75927734375,285.88067626953125,1.0,0.2964698076248169,1.0,1.0,0.0063004926778376,1.0,-1.4139320850372314,1.4139255285263062,6.501186817331472e-06,1.0849958658218384,0.7683312892913818,0.7683312892913818,0.0,55.87132263183594,91.0,17696.19921875,-0.0,295.6263427734375,1.0,283.1481628417969,285.5262451171875,293.513916015625,294.8466796875,293.1499938964844,293.1499938964844,283.1499938964844,12883.5224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591265857219696,1.0,0.0,0.0,1.7875254154205322,1.7875319719314575,2.1320522591850025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.00244140625,0.0,195.6505889892578,1895.4371337890625,0.0,881.3317260742188,0.4561727344989776,1.0,0.0,3.0,1.0,0.0
18167400,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.887939453125,0.7038403749465942,0.1428707242012024,0.1305030286312103,297.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870849609375,0.7316988110542297,0.161502406001091,0.1548785120248794,297.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.7860289812088013,0.2018506973981857,0.1424909234046936,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886108398437,0.6850457191467285,0.132363274693489,0.1273488402366638,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883361816406,0.6923507452011108,0.1361860185861587,0.6223407983779907,285.8856201171875,285.59326171875,291.46978759765625,290.3546447753906,291.4655456542969,297.7555236816406,285.877197265625,1.0,0.2969497442245483,1.0,1.0,0.0,1.0,-1.4132788181304932,1.4132757186889648,3.15139845952217e-06,1.084476351737976,0.9458575248718262,0.9458575248718262,0.0,56.3687629699707,79.0,17705.400390625,-0.0,296.5369567871094,1.0,283.1482849121094,285.5228881835937,293.50537109375,294.8359680175781,293.1499938964844,293.1499938964844,283.1499938964844,13084.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59140944480896,1.0,0.0,0.0,1.7908133268356323,1.7908198833465576,2.139902903763869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.35498046875,0.0,197.2965850830078,1895.4371337890625,0.0,882.0933227539062,0.4573783874511719,1.0,0.0,3.0,1.0,0.0
18167460,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.693603515625,0.6839777827262878,0.1422677934169769,0.1298625916242599,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923522949219,0.7141606211662292,0.1612856388092041,0.1546202450990677,297.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6904296875,0.7667295932769775,0.2026546448469162,0.1428157091140747,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.6660885810852051,0.1317847222089767,0.1268569082021713,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.6718092560768127,0.1348893344402313,0.6166436672210693,285.69024658203125,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.68798828125,285.6753845214844,1.0,0.3033928275108337,1.0,1.0,0.0,1.0,-1.4051553010940552,1.405153751373291,1.6461808627354912e-06,1.0779426097869873,0.950364351272583,0.950364351272583,0.0,63.12676239013672,79.0,18664.666015625,-0.0,309.1578063964844,1.0,283.1496887207031,285.3019714355469,293.4338684082031,294.7679443359375,293.1499938964844,293.1499938964844,283.1499938964844,10601.5302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590292751789093,1.0,0.0,0.0,2.0931200981140137,2.093127727508545,2.923355850725784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.4560546875,0.0,283.8206787109375,1895.4371337890625,0.0,876.1858520507812,0.5202316641807556,1.0,0.0,3.0,1.0,0.0
18167520,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673583984375,0.6821566820144653,0.1422562450170517,0.1298320740461349,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662902832031,0.7124962210655212,0.161338984966278,0.1546536684036255,297.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647033691406,0.7651963829994202,0.2029497176408767,0.142994686961174,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680908203125,0.6643346548080444,0.1317465752363205,0.1268139630556106,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678466796875,0.6697930693626404,0.1347208470106125,0.6158397197723389,285.66455078125,285.5652160644531,291.58660888671875,290.426513671875,291.5819396972656,297.67694091796875,285.651611328125,1.0,0.3040384650230407,1.0,1.0,0.0,1.0,-1.4043563604354858,1.4043548107147217,1.6444773791590706e-06,1.077297925949097,0.9479103088378906,0.9479103088378906,0.0,63.83140563964844,67.0,18761.47265625,-0.0,310.486328125,1.0,283.1497802734375,285.27593994140625,293.4326477050781,294.7653503417969,293.1499938964844,293.1499938964844,283.1499938964844,11020.771484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589425265789032,1.0,0.0,0.0,2.1276731491088867,2.127681016921997,3.0206692258616386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.9716796875,0.0,298.3991394042969,1895.4371337890625,0.0,871.6222534179688,0.5316044092178345,1.0,0.0,3.0,1.0,0.0
18167580,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942687988281,0.6793401837348938,0.1424073725938797,0.1298831552267074,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5933837890625,0.7099807262420654,0.1616832315921783,0.1548999845981598,297.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920104980469,0.7634183764457703,0.2041046172380447,0.1437162458896637,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5948791503906,0.6615182757377625,0.131769523024559,0.1267797201871872,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947265625,0.6662235260009766,0.1343433111906051,0.6138326525688171,285.5919189453125,285.5509338378906,291.6461181640625,290.4626159667969,291.6414794921875,297.64569091796875,285.5811767578125,1.0,0.305069237947464,1.0,1.0,0.0,1.0,-1.4031273126602173,1.4031256437301636,1.641848029976245e-06,1.0762958526611328,0.9323333501815796,0.9323333501815796,0.0,65.0248794555664,67.0,19099.9296875,-0.0,312.7884521484375,1.0,283.1499328613281,285.19635009765625,293.4482116699219,294.78350830078125,293.1499938964844,293.1499938964844,283.1499938964844,12573.494140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867304801940918,1.0,0.0,0.0,2.245943307876587,2.2459523677825928,3.365820759881899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.3076171875,0.0,352.32867431640625,1895.4371337890625,0.0,857.5881958007812,0.5579959154129028,1.0,0.0,3.0,1.0,0.0
18167640,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.6801050901412964,0.1427672207355499,0.1301049143075943,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455322265625,0.710968554019928,0.1622193306684494,0.1553044915199279,297.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7652916312217712,0.2054455280303955,0.144568458199501,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6620279550552368,0.131967693567276,0.126877948641777,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463562011719,0.6661006808280945,0.1341748386621475,0.6126105189323425,285.5446472167969,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6201477050781,285.5382995605469,1.0,0.3048088550567627,1.0,1.0,0.0,1.0,-1.4035515785217283,1.4035499095916748,1.6427317177658551e-06,1.07661771774292,0.9171140193939208,0.9171140193939208,0.0,64.88257598876953,55.0,19346.3046875,-0.0,312.63885498046875,1.0,283.14996337890625,285.14715576171875,293.4803771972656,294.8197021484375,293.1499938964844,293.1499938964844,283.1499938964844,13935.3876953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848882794380188,1.0,0.0,0.0,2.3254482746124268,2.32545804977417,3.608334395721613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.67626953125,0.0,393.2590637207031,1895.4371337890625,0.0,848.1171264648438,0.5808380842208862,1.0,0.0,3.0,1.0,0.0
18167700,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101318359375,0.6837785840034485,0.1433018743991851,0.130464106798172,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.7147424817085266,0.1629295647144317,0.1558500379323959,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50897216796875,0.7702009081840515,0.2069764137268066,0.1455435007810592,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51043701171875,0.6652545928955078,0.1323164105415344,0.1270898729562759,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103759765625,0.6687461137771606,0.1341686695814132,0.6119821071624756,285.50897216796875,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.597900390625,285.5037536621094,1.0,0.3035016655921936,1.0,1.0,0.0,1.0,-1.4053069353103638,1.4053053855895996,1.6464449572595186e-06,1.0780044794082642,0.9010559916496276,0.9010559916496276,0.0,63.66583633422852,55.0,19619.439453125,-0.0,310.5156555175781,1.0,283.1499938964844,285.1043701171875,293.5230712890625,294.8725280761719,293.1499938964844,293.1499938964844,283.1499938964844,15457.2099609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843836665153503,1.0,0.0,0.0,2.40775728225708,2.407767534255981,3.868287592467823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.2978515625,0.0,439.0686950683594,1895.4371337890625,0.0,845.5399169921875,0.5989038944244385,1.0,0.0,3.0,1.0,0.0
18167760,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.6899632215499878,0.1439598053693771,0.1309189796447754,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883728027344,0.7206987738609314,0.1637631058692932,0.1564948707818985,297.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880676269531,0.7777760624885559,0.2086203545331955,0.1465877741575241,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48876953125,0.6708877086639404,0.1327788680791854,0.1273888796567917,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887390136719,0.6738333106040955,0.1342927366495132,0.6118454933166504,285.488037109375,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.57861328125,285.4856872558594,1.0,0.3013465702533722,1.0,1.0,0.0,1.0,-1.4080747365951538,1.4080730676651,1.6523214299013489e-06,1.0802016258239746,0.8901143074035645,0.8901143074035645,0.0,61.59402847290039,43.0,19832.326171875,-0.0,306.7885131835937,1.0,283.1499938964844,285.08038330078125,293.5681457519531,294.92803955078125,293.1499938964844,293.1499938964844,283.1499938964844,16647.525390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851479172706604,1.0,0.0,0.0,2.460296869277954,2.4603078365325928,4.03894944156491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.8798828125,0.0,471.0072021484375,1895.4371337890625,0.0,849.4459838867188,0.6093212366104126,1.0,0.0,3.0,1.0,0.0
18167820,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4864807128906,0.7092782855033875,0.1455670595169067,0.1320429891347885,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4864807128906,0.7385615706443787,0.1657164096832275,0.1580064743757248,297.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48651123046875,0.8006280064582825,0.2121642976999282,0.148819625377655,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4864807128906,0.6891494989395142,0.133973091840744,0.1281888335943222,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4864807128906,0.6910225749015808,0.1348495781421661,0.612721860408783,285.48651123046875,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.54705810546875,285.486572265625,1.0,0.2951018214225769,1.0,1.0,0.0,1.0,-1.415929079055786,1.4159274101257324,1.669084213062888e-06,1.0864485502243042,0.9017393589019777,0.9017393589019777,0.0,55.55946350097656,31.0,20209.46875,-0.0,295.751220703125,1.0,283.1499938964844,285.0701904296875,293.65216064453125,295.03485107421875,293.1499938964844,293.1499938964844,283.1499938964844,17154.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588817298412323,1.0,0.0,0.0,2.5174577236175537,2.5174691677093506,4.22880589212582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.1953125,0.0,503.18267822265625,1895.4371337890625,0.0,868.437255859375,0.6224801540374756,1.0,0.0,3.0,1.0,0.0
18167880,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4864807128906,0.7092782855033875,0.1455670595169067,0.1320429891347885,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4864807128906,0.7385615706443787,0.1657164096832275,0.1580064743757248,297.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48651123046875,0.8006280064582825,0.2121642976999282,0.148819625377655,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4864807128906,0.6891494989395142,0.133973091840744,0.1281888335943222,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4864807128906,0.6910225749015808,0.1348495781421661,0.612721860408783,285.48651123046875,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.54705810546875,285.486572265625,1.0,0.2951018214225769,1.0,1.0,0.0,1.0,-1.415929079055786,1.4159274101257324,1.669084213062888e-06,1.0864485502243042,0.9017393589019777,0.9017393589019777,0.0,55.55946350097656,31.0,20209.46875,-0.0,295.751220703125,1.0,283.1499938964844,285.0701904296875,293.65216064453125,295.03485107421875,293.1499938964844,293.1499938964844,283.1499938964844,17154.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588817298412323,1.0,0.0,0.0,2.5174577236175537,2.5174691677093506,4.22880589212582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.1953125,0.0,503.18267822265625,1895.4371337890625,0.0,868.437255859375,0.6224801540374756,1.0,0.0,3.0,1.0,0.0
18167940,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.7362040877342224,0.1474120616912841,0.1333564221858978,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978332519531,0.7673103213310242,0.1679103672504425,0.1597167700529098,297.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978942871094,0.8330010175704956,0.2158903777599334,0.1511608213186264,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7173332571983337,0.135406419634819,0.1291799545288086,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7180524468421936,0.1356828957796096,0.6146963238716125,285.4978942871094,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.52227783203125,285.498291015625,1.0,0.2868693172931671,1.0,1.0,0.0,1.0,-1.425928831100464,1.4259270429611206,1.69059615018341e-06,1.094411015510559,0.9450559616088868,0.9450559616088868,0.0,47.7150764465332,25.0,20605.166015625,-0.0,281.1165466308594,1.0,283.1499938964844,285.0698547363281,293.727783203125,295.13623046875,293.1499938964844,293.1499938964844,283.1499938964844,16380.6044921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594222903251648,1.0,0.0,0.0,2.5668866634368896,2.5668981075286865,4.396496251501958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.64208984375,0.0,525.7564697265625,1895.4371337890625,0.0,897.1429443359375,0.6381690502166748,1.0,0.0,3.0,1.0,0.0
